time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140460,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.9990000128746032,0.5664974451065063,0.398689717054367,296.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.4724050760269165,0.050000000745058,0.0492740310728549,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.8924330472946167,0.3158851861953735,0.2213153839111328,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417724609375,0.8566702008247375,0.2793933749198913,0.2653908729553222,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.8088103532791138,0.2326332032680511,1.0501577854156494,285.4421081542969,284.95001220703125,300.0450134277344,289.36883544921875,298.7951354980469,298.20263671875,285.4447631835937,1.0,0.4434246718883514,0.4507243931293487,0.4507243931293487,1.0,1.0,-2.382645606994629,0.7669770121574402,1.615668535232544,0.2270291298627853,0.8713774085044861,0.8713774085044861,0.0,84.07263946533203,94.0,33241.92578125,0.0,1110.47607421875,1.0,281.840087890625,284.1156921386719,292.33514404296875,294.4501647949219,293.1499938964844,293.1499938964844,282.1499938964844,35399.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127511739730835,1.0,0.0,0.0,3.485572576522827,3.4855949878692627,8.10665255812637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.787109375,0.0,1353.520751953125,1895.4371337890625,0.0,2588.55126953125,0.8681842088699341,1.0,0.0,3.0,1.0,0.0
12140520,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.9990000128746032,0.5664974451065063,0.398689717054367,296.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291381835937,0.4724050760269165,0.050000000745058,0.0492740310728549,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.8924330472946167,0.3158851861953735,0.2213153839111328,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417724609375,0.8566702008247375,0.2793933749198913,0.2653908729553222,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.8088103532791138,0.2326332032680511,1.0501577854156494,285.4421081542969,284.95001220703125,300.0450134277344,289.36883544921875,298.7951354980469,298.20263671875,285.4447631835937,1.0,0.4434246718883514,0.4507243931293487,0.4507243931293487,1.0,1.0,-2.382645606994629,0.7669770121574402,1.615668535232544,0.2270291298627853,0.8713774085044861,0.8713774085044861,0.0,84.07263946533203,94.0,33241.92578125,0.0,1110.47607421875,1.0,281.840087890625,284.1156921386719,292.33514404296875,294.4501647949219,293.1499938964844,293.1499938964844,282.1499938964844,35399.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127511739730835,1.0,0.0,0.0,3.485572576522827,3.4855949878692627,8.10665255812637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.787109375,0.0,1353.520751953125,1895.4371337890625,0.0,2588.55126953125,0.8681842088699341,1.0,0.0,3.0,1.0,0.0
12140580,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65142822265625,0.9990000128746032,0.5698376893997192,0.4028080701828003,296.779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63800048828125,0.4703045189380646,0.050000000745058,0.049312375485897,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510009765625,0.8920965790748596,0.3188452422618866,0.223356008529663,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.8561734557151794,0.2818042635917663,0.2676569521427154,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.8083757758140564,0.2346586734056472,1.059293270111084,285.6511535644531,284.95001220703125,300.0625,289.3637084960937,298.80255126953125,298.2030944824219,285.6537780761719,1.0,0.4474877119064331,0.4509568214416504,0.4509568214416504,1.0,1.0,-2.403784990310669,0.7757208347320557,1.6280642747879028,0.2306904941797256,0.8823773860931396,0.8823773860931396,0.0,85.69527435302734,97.0,32671.533203125,0.0,1140.8372802734375,1.0,282.140380859375,284.35552978515625,292.335205078125,294.4139709472656,293.1499938964844,293.1499938964844,282.45001220703125,35069.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041155338287354,1.0,0.0,0.0,3.5195958614349365,3.519618511199951,8.265686233244196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.904296875,0.0,1386.153076171875,1895.4371337890625,0.0,2509.1123046875,0.875511646270752,1.0,0.0,3.0,1.0,0.0
12140640,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65142822265625,0.9990000128746032,0.5698376893997192,0.4028080701828003,296.779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63800048828125,0.4703045189380646,0.050000000745058,0.049312375485897,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510009765625,0.8920965790748596,0.3188452422618866,0.223356008529663,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.8561734557151794,0.2818042635917663,0.2676569521427154,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.8083757758140564,0.2346586734056472,1.059293270111084,285.6511535644531,284.95001220703125,300.0625,289.3637084960937,298.80255126953125,298.2030944824219,285.6537780761719,1.0,0.4474877119064331,0.4509568214416504,0.4509568214416504,1.0,1.0,-2.403784990310669,0.7757208347320557,1.6280642747879028,0.2306904941797256,0.8823773860931396,0.8823773860931396,0.0,85.69527435302734,97.0,32671.533203125,0.0,1140.8372802734375,1.0,282.140380859375,284.35552978515625,292.335205078125,294.4139709472656,293.1499938964844,293.1499938964844,282.45001220703125,35069.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041155338287354,1.0,0.0,0.0,3.5195958614349365,3.519618511199951,8.265686233244196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.904296875,0.0,1386.153076171875,1895.4371337890625,0.0,2509.1123046875,0.875511646270752,1.0,0.0,3.0,1.0,0.0
12140700,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80206298828125,0.9990000128746032,0.5713388323783875,0.4053219556808471,296.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.4689846336841583,0.050000000745058,0.0493359938263893,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8000183105469,0.891649603843689,0.320404440164566,0.2244219630956649,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.8556598424911499,0.2830637693405151,0.2688328623771667,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79736328125,0.8078792095184326,0.2356957346200943,1.063945174217224,285.8008117675781,284.95001220703125,300.0711975097656,289.3607788085937,298.80731201171875,298.204833984375,285.8133850097656,1.0,0.4497159123420715,0.4510730504989624,0.4510730504989624,1.0,1.0,-2.415114164352417,0.7803927659988403,1.6347213983535769,0.2326502501964569,0.8894787430763245,0.8894787430763245,0.0,86.64570617675781,97.0,32115.6171875,0.0,1157.640625,1.0,282.3953552246094,284.5425109863281,292.30865478515625,294.3042907714844,293.1499938964844,293.1499938964844,282.45001220703125,34902.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977719306945801,1.0,0.0,0.0,3.540710210800171,3.5407330989837646,8.365156531908724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.4072265625,0.0,1406.9813232421875,1895.4371337890625,0.0,2451.07177734375,0.8801347613334656,1.0,0.0,3.0,1.0,0.0
12140760,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.9990000128746032,0.5728371143341064,0.4078892469406128,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502502441406,0.4676037728786468,0.050000000745058,0.0493602640926837,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86285400390625,0.891299307346344,0.32206791639328,0.2255850136280059,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626708984375,0.8552160263061523,0.2844011783599853,0.2701056599617004,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623352050781,0.807435929775238,0.2367920726537704,1.068933129310608,285.8630065917969,284.95001220703125,300.07989501953125,289.3576354980469,298.8116455078125,298.2061462402344,285.865478515625,1.0,0.452063113451004,0.4510562419891357,0.4510562419891357,1.0,1.0,-2.427145004272461,0.7851008772850037,1.642043948173523,0.2344848066568374,0.8962429165840149,0.8962429165840149,0.0,87.63652801513672,100.0,32211.626953125,0.0,1175.5660400390625,1.0,282.44073486328125,284.59698486328125,292.3360900878906,294.3861389160156,293.1499938964844,293.1499938964844,282.75,34765.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968395948410034,1.0,0.0,0.0,3.565002202987671,3.5650250911712646,8.480332667204493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.154296875,0.0,1431.62255859375,1895.4371337890625,0.0,2442.56591796875,0.8854204416275024,1.0,0.0,3.0,1.0,0.0
12140820,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0735778808594,0.9990000128746032,0.5755927562713623,0.4136120676994324,296.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609741210937,0.4643909633159637,0.050000000745058,0.0494149327278137,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732116699219,0.8902839422225952,0.3255327939987182,0.2279912531375885,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0730285644531,0.8540279269218445,0.2871721088886261,0.2727282643318176,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0727233886719,0.8062191605567932,0.2390370517969131,1.0791016817092896,286.0733337402344,284.95001220703125,300.09716796875,289.3506164550781,298.8213195800781,298.2102966308594,286.0756530761719,1.0,0.4570356905460357,0.4510226547718048,0.4510226547718048,1.0,1.0,-2.452341794967652,0.7949289083480835,1.6574127674102783,0.2383138388395309,0.9129098653793336,0.9129098653793336,0.0,89.81635284423828,103.0,31768.60546875,0.0,1214.069091796875,1.0,282.7412109375,284.8356628417969,292.3343811035156,294.3582458496094,293.1499938964844,293.1499938964844,282.45001220703125,34503.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906064391136169,1.0,0.0,0.0,3.620173931121826,3.620197534561157,8.744846695663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.41552734375,0.0,1489.1361083984375,1895.4371337890625,0.0,2385.871337890625,0.8975741863250732,1.0,0.0,3.0,1.0,0.0
12140880,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0735778808594,0.9990000128746032,0.5755927562713623,0.4136120676994324,296.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609741210937,0.4643909633159637,0.050000000745058,0.0494149327278137,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732116699219,0.8902839422225952,0.3255327939987182,0.2279912531375885,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0730285644531,0.8540279269218445,0.2871721088886261,0.2727282643318176,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0727233886719,0.8062191605567932,0.2390370517969131,1.0791016817092896,286.0733337402344,284.95001220703125,300.09716796875,289.3506164550781,298.8213195800781,298.2102966308594,286.0756530761719,1.0,0.4570356905460357,0.4510226547718048,0.4510226547718048,1.0,1.0,-2.452341794967652,0.7949289083480835,1.6574127674102783,0.2383138388395309,0.9129098653793336,0.9129098653793336,0.0,89.81635284423828,103.0,31768.60546875,0.0,1214.069091796875,1.0,282.7412109375,284.8356628417969,292.3343811035156,294.3582458496094,293.1499938964844,293.1499938964844,282.45001220703125,34503.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906064391136169,1.0,0.0,0.0,3.620173931121826,3.620197534561157,8.744846695663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.41552734375,0.0,1489.1361083984375,1895.4371337890625,0.0,2385.871337890625,0.8975741863250732,1.0,0.0,3.0,1.0,0.0
12140940,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.9990000128746032,0.5754439234733582,0.4215081334114074,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.4597561359405517,0.050000000745058,0.0494917519390583,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.8871049880981445,0.3277983367443084,0.229930967092514,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.8509453535079956,0.2889835238456726,0.27484992146492,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8030163645744324,0.2403604239225387,1.0869686603546145,285.8970642089844,284.95001220703125,300.11431884765625,289.3426818847656,298.8477478027344,298.2391967773437,285.8957824707031,1.0,0.4621846973896026,0.4509890377521515,0.4509890377521515,1.0,1.0,-2.476255178451538,0.8042489290237427,1.672006130218506,0.2419862300157547,0.9241392612457277,0.9241392612457277,0.0,92.52710723876952,106.0,32938.0546875,0.0,1253.9847412109375,1.0,282.45782470703125,284.60467529296875,292.4342041015625,294.6022033691406,293.1499938964844,293.1499938964844,282.1499938964844,34617.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140809535980225,1.0,0.0,0.0,3.672511339187622,3.672535181045532,8.999524538921833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.10888671875,0.0,1547.9532470703125,1895.4371337890625,0.0,2600.823974609375,0.9093549251556396,1.0,0.0,3.0,1.0,0.0
12141000,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.9990000128746032,0.5754439234733582,0.4215081334114074,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.4597561359405517,0.050000000745058,0.0494917519390583,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.8871049880981445,0.3277983367443084,0.229930967092514,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.8509453535079956,0.2889835238456726,0.27484992146492,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8030163645744324,0.2403604239225387,1.0869686603546145,285.8970642089844,284.95001220703125,300.11431884765625,289.3426818847656,298.8477478027344,298.2391967773437,285.8957824707031,1.0,0.4621846973896026,0.4509890377521515,0.4509890377521515,1.0,1.0,-2.476255178451538,0.8042489290237427,1.672006130218506,0.2419862300157547,0.9241392612457277,0.9241392612457277,0.0,92.52710723876952,106.0,32938.0546875,0.0,1253.9847412109375,1.0,282.45782470703125,284.60467529296875,292.4342041015625,294.6022033691406,293.1499938964844,293.1499938964844,282.1499938964844,34617.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140809535980225,1.0,0.0,0.0,3.672511339187622,3.672535181045532,8.999524538921833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.10888671875,0.0,1547.9532470703125,1895.4371337890625,0.0,2600.823974609375,0.9093549251556396,1.0,0.0,3.0,1.0,0.0
12141060,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9990000128746032,0.5713372826576233,0.4327925443649292,296.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.4534259140491485,0.050000000745058,0.0496042966842651,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016906738281,0.8803760409355164,0.3287807106971741,0.2308801710605621,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018127441406,0.8447374105453491,0.2896660268306732,0.2758338451385498,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.7962790131568909,0.2403867691755294,1.0889772176742554,285.7015991210937,284.95001220703125,300.13134765625,289.3338623046875,298.8892822265625,298.2915344238281,285.7003479003906,1.0,0.4671029150485992,0.4507589042186737,0.4507589042186737,1.0,1.0,-2.49468731880188,0.8110480308532715,1.683639407157898,0.2443593144416809,0.9325545430183412,0.9325545430183412,0.0,95.9696044921875,109.0,34120.26953125,0.0,1290.987548828125,1.0,282.1578674316406,284.3551025390625,292.4320068359375,294.6954345703125,293.1499938964844,293.1499938964844,281.8500061035156,34828.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837710976600647,1.0,0.0,0.0,3.716763257980346,3.716787815093994,9.21771118100878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.54833984375,0.0,1599.793212890625,1895.4371337890625,0.0,2820.336669921875,0.9194246530532836,1.0,0.0,3.0,1.0,0.0
12141120,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9990000128746032,0.5713372826576233,0.4327925443649292,296.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.4534259140491485,0.050000000745058,0.0496042966842651,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016906738281,0.8803760409355164,0.3287807106971741,0.2308801710605621,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018127441406,0.8447374105453491,0.2896660268306732,0.2758338451385498,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.7962790131568909,0.2403867691755294,1.0889772176742554,285.7015991210937,284.95001220703125,300.13134765625,289.3338623046875,298.8892822265625,298.2915344238281,285.7003479003906,1.0,0.4671029150485992,0.4507589042186737,0.4507589042186737,1.0,1.0,-2.49468731880188,0.8110480308532715,1.683639407157898,0.2443593144416809,0.9325545430183412,0.9325545430183412,0.0,95.9696044921875,109.0,34120.26953125,0.0,1290.987548828125,1.0,282.1578674316406,284.3551025390625,292.4320068359375,294.6954345703125,293.1499938964844,293.1499938964844,281.8500061035156,34828.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837710976600647,1.0,0.0,0.0,3.716763257980346,3.716787815093994,9.21771118100878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.54833984375,0.0,1599.793212890625,1895.4371337890625,0.0,2820.336669921875,0.9194246530532836,1.0,0.0,3.0,1.0,0.0
12141180,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.9990000128746032,0.564225971698761,0.4457303583621979,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.4466481804847717,0.050000000745058,0.0497371070086956,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.8721792697906494,0.32912078499794,0.2313053607940673,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8372056484222412,0.2897074520587921,0.2761333584785461,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132141113281,0.7876647114753723,0.2394961267709732,1.086538314819336,285.5128173828125,284.95001220703125,300.14825439453125,289.3241577148437,298.9309997558594,298.3447570800781,285.5115966796875,1.0,0.4716168940067291,0.4505287706851959,0.4505287706851959,1.0,1.0,-2.5083348751068115,0.815959095954895,1.6923757791519165,0.245901957154274,0.9384966492652892,0.9384966492652892,0.0,99.7708511352539,112.0,35398.98828125,0.0,1324.0660400390625,1.0,281.8575744628906,284.115234375,292.4031677246094,294.7457275390625,293.1499938964844,293.1499938964844,281.54998779296875,35063.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564649820327759,1.0,0.0,0.0,3.752220392227173,3.7522454261779785,9.394420317221376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.74365234375,0.0,1642.6884765625,1895.4371337890625,0.0,2995.855712890625,0.9275456070899964,1.0,0.0,3.0,1.0,0.0
12141240,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.9990000128746032,0.564225971698761,0.4457303583621979,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.4466481804847717,0.050000000745058,0.0497371070086956,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.8721792697906494,0.32912078499794,0.2313053607940673,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8372056484222412,0.2897074520587921,0.2761333584785461,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132141113281,0.7876647114753723,0.2394961267709732,1.086538314819336,285.5128173828125,284.95001220703125,300.14825439453125,289.3241577148437,298.9309997558594,298.3447570800781,285.5115966796875,1.0,0.4716168940067291,0.4505287706851959,0.4505287706851959,1.0,1.0,-2.5083348751068115,0.815959095954895,1.6923757791519165,0.245901957154274,0.9384966492652892,0.9384966492652892,0.0,99.7708511352539,112.0,35398.98828125,0.0,1324.0660400390625,1.0,281.8575744628906,284.115234375,292.4031677246094,294.7457275390625,293.1499938964844,293.1499938964844,281.54998779296875,35063.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564649820327759,1.0,0.0,0.0,3.752220392227173,3.7522454261779785,9.394420317221376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.74365234375,0.0,1642.6884765625,1895.4371337890625,0.0,2995.855712890625,0.9275456070899964,1.0,0.0,3.0,1.0,0.0
12141300,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694763183594,0.9990000128746032,0.5598816871643066,0.4523463249206543,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.4433769881725311,0.050000000745058,0.0498065613210201,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37158203125,0.868035078048706,0.3291622996330261,0.2314321100711822,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.8333747982978821,0.2895858287811279,0.2761488258838653,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.7831385135650635,0.2388316243886947,1.0842584371566772,285.370849609375,284.95001220703125,300.1566467285156,289.3190002441406,298.9447631835937,298.361083984375,285.3602294921875,1.0,0.4737095534801483,0.450413703918457,0.450413703918457,1.0,1.0,-2.5138001441955566,0.8178821206092834,1.695918083190918,0.2464418560266494,0.9399433732032776,0.9399433732032776,0.0,101.70431518554688,112.0,36409.36328125,0.0,1339.1693115234375,1.0,281.5984191894531,283.9270324707031,292.41656494140625,294.8696594238281,293.1499938964844,293.1499938964844,281.54998779296875,35194.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671343922615051,1.0,0.0,0.0,3.766728639602661,3.766753673553467,9.46720831507264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.26806640625,0.0,1660.73291015625,1895.4371337890625,0.0,3095.9287109375,0.9308632016181946,1.0,0.0,3.0,1.0,0.0
12141360,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187561035156,0.9990000128746032,0.5551111698150635,0.4591181576251983,296.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292236328125,0.4401621222496032,0.050000000745058,0.0498787276446819,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.8637652397155762,0.3290882110595703,0.2314471453428268,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.8294156789779663,0.2893491685390472,0.2760248184204101,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194885253906,0.7784297466278076,0.2380267828702926,1.0812023878097534,285.3189697265625,284.95001220703125,300.1650085449219,289.3136291503906,298.9533996582031,298.3697814941406,285.3173828125,1.0,0.4756832122802734,0.4503587186336517,0.4503587186336517,1.0,1.0,-2.518221616744995,0.8195078372955322,1.698713779449463,0.2469229400157928,0.9418335556983948,0.9418335556983948,0.0,103.67245483398438,100.0,36590.84765625,0.0,1353.16650390625,1.0,281.55731201171875,283.87481689453125,292.3781433105469,294.793212890625,293.1499938964844,293.1499938964844,281.25,35309.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721796274185181,1.0,0.0,0.0,3.778572797775269,3.778597831726074,9.52683990362857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.84814453125,0.0,1675.620849609375,1895.4371337890625,0.0,3143.255615234375,0.933629274368286,1.0,0.0,3.0,1.0,0.0
12141420,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9990000128746032,0.5461957454681396,0.4596484005451202,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.4399166703224182,0.050000000745058,0.0498845092952251,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.8631995916366577,0.3287259340286255,0.2312573790550232,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8285779356956482,0.2886403799057007,0.2754460275173187,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.7762042284011841,0.2361941635608673,1.0733685493469238,285.1085510253906,284.95001220703125,300.1815795898437,289.3022766113281,298.9613037109375,298.3744506835937,285.10577392578125,1.0,0.4738024771213531,0.4502487778663635,0.4502487778663635,1.0,1.0,-2.508553504943848,0.8155171871185303,1.6930361986160278,0.2450079172849655,0.9422639012336732,0.9422639012336732,0.0,103.4958953857422,88.0,37508.609375,0.0,1340.2520751953125,1.0,281.2571716308594,283.62310791015625,292.3548278808594,294.8308410644531,293.1499938964844,293.1499938964844,280.95001220703125,35568.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856072425842285,1.0,0.0,0.0,3.795374870300293,3.7954001426696777,9.611753739591222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.2666015625,0.0,1697.6461181640625,1895.4371337890625,0.0,3269.103759765625,0.9375727772712708,1.0,0.0,3.0,1.0,0.0
12141480,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9990000128746032,0.5461957454681396,0.4596484005451202,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.4399166703224182,0.050000000745058,0.0498845092952251,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.8631995916366577,0.3287259340286255,0.2312573790550232,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8285779356956482,0.2886403799057007,0.2754460275173187,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.7762042284011841,0.2361941635608673,1.0733685493469238,285.1085510253906,284.95001220703125,300.1815795898437,289.3022766113281,298.9613037109375,298.3744506835937,285.10577392578125,1.0,0.4738024771213531,0.4502487778663635,0.4502487778663635,1.0,1.0,-2.508553504943848,0.8155171871185303,1.6930361986160278,0.2450079172849655,0.9422639012336732,0.9422639012336732,0.0,103.4958953857422,88.0,37508.609375,0.0,1340.2520751953125,1.0,281.2571716308594,283.62310791015625,292.3548278808594,294.8308410644531,293.1499938964844,293.1499938964844,280.95001220703125,35568.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856072425842285,1.0,0.0,0.0,3.795374870300293,3.7954001426696777,9.611753739591222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.2666015625,0.0,1697.6461181640625,1895.4371337890625,0.0,3269.103759765625,0.9375727772712708,1.0,0.0,3.0,1.0,0.0
12141540,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.5400059819221497,0.4497059881687164,296.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.4446688592433929,0.050000000745058,0.0497790314257144,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.868931770324707,0.3281074166297912,0.2307917475700378,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8333145380020142,0.2876521646976471,0.2744732201099396,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7797435522079468,0.2342706173658371,1.0642950534820557,284.8825988769531,284.95001220703125,300.197998046875,289.2901306152344,298.9610290527344,298.3681945800781,284.8792724609375,1.0,0.4678423106670379,0.4501388370990753,0.4501388370990753,1.0,1.0,-2.4838621616363525,0.8056718707084656,1.6781902313232422,0.2404304295778274,0.939562201499939,0.939562201499939,0.0,100.00103759765624,76.0,38192.84375,0.0,1294.8016357421875,1.0,280.9570617675781,283.3622436523437,292.3295288085937,294.8511657714844,293.1499938964844,293.1499938964844,280.6499938964844,35846.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963616490364075,1.0,0.0,0.0,3.801929473876953,3.801954984664917,9.64498099165212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.0576171875,0.0,1707.66455078125,1895.4371337890625,0.0,3369.646240234375,0.9392223358154296,1.0,0.0,3.0,1.0,0.0
12141600,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.5400059819221497,0.4497059881687164,296.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.4446688592433929,0.050000000745058,0.0497790314257144,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.868931770324707,0.3281074166297912,0.2307917475700378,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8333145380020142,0.2876521646976471,0.2744732201099396,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7797435522079468,0.2342706173658371,1.0642950534820557,284.8825988769531,284.95001220703125,300.197998046875,289.2901306152344,298.9610290527344,298.3681945800781,284.8792724609375,1.0,0.4678423106670379,0.4501388370990753,0.4501388370990753,1.0,1.0,-2.4838621616363525,0.8056718707084656,1.6781902313232422,0.2404304295778274,0.939562201499939,0.939562201499939,0.0,100.00103759765624,76.0,38192.84375,0.0,1294.8016357421875,1.0,280.9570617675781,283.3622436523437,292.3295288085937,294.8511657714844,293.1499938964844,293.1499938964844,280.6499938964844,35846.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963616490364075,1.0,0.0,0.0,3.801929473876953,3.801954984664917,9.64498099165212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.0576171875,0.0,1707.66455078125,1895.4371337890625,0.0,3369.646240234375,0.9392223358154296,1.0,0.0,3.0,1.0,0.0
12141660,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468811035156,0.9990000128746032,0.5368126630783081,0.4319560527801513,296.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629333496094,0.4538851082324981,0.050000000745058,0.0495963767170906,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.8799895644187927,0.3273182511329651,0.230136752128601,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64776611328125,0.8426965475082397,0.2864537835121155,0.2732112407684326,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483154296875,0.7881956100463867,0.2324170619249344,1.0550322532653809,284.6473083496094,284.95001220703125,300.2142333984375,289.2772216796875,298.95928955078125,298.3594665527344,284.6435546875,1.0,0.4588785469532013,0.4505991637706756,0.4505991637706756,1.0,1.0,-2.448893070220948,0.7928979396820068,1.6559951305389404,0.2351780384778976,0.933659851551056,0.933659851551056,0.0,94.22607421875,79.0,38758.06640625,0.0,1228.380859375,1.0,280.6570739746094,283.10076904296875,292.3052978515625,294.8631591796875,293.1499938964844,293.1499938964844,280.3500061035156,36144.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047594666481018,1.0,0.0,0.0,3.7975356578826895,3.7975611686706543,9.622700645195437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.3056640625,0.0,1704.7130126953125,1895.4371337890625,0.0,3447.907470703125,0.9384223818778992,1.0,0.0,3.0,1.0,0.0
12141720,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468811035156,0.9990000128746032,0.5368126630783081,0.4319560527801513,296.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629333496094,0.4538851082324981,0.050000000745058,0.0495963767170906,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474914550781,0.8799895644187927,0.3273182511329651,0.230136752128601,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64776611328125,0.8426965475082397,0.2864537835121155,0.2732112407684326,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483154296875,0.7881956100463867,0.2324170619249344,1.0550322532653809,284.6473083496094,284.95001220703125,300.2142333984375,289.2772216796875,298.95928955078125,298.3594665527344,284.6435546875,1.0,0.4588785469532013,0.4505991637706756,0.4505991637706756,1.0,1.0,-2.448893070220948,0.7928979396820068,1.6559951305389404,0.2351780384778976,0.933659851551056,0.933659851551056,0.0,94.22607421875,79.0,38758.06640625,0.0,1228.380859375,1.0,280.6570739746094,283.10076904296875,292.3052978515625,294.8631591796875,293.1499938964844,293.1499938964844,280.3500061035156,36144.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047594666481018,1.0,0.0,0.0,3.7975356578826895,3.7975611686706543,9.622700645195437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.3056640625,0.0,1704.7130126953125,1895.4371337890625,0.0,3447.907470703125,0.9384223818778992,1.0,0.0,3.0,1.0,0.0
12141780,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.41754150390625,0.9990000128746032,0.5350467562675476,0.4212665557861328,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.4599001109600067,0.050000000745058,0.0494900532066822,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4179992675781,0.8866799473762512,0.32647705078125,0.2294776737689972,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.418212890625,0.8481356501579285,0.2851293087005615,0.2718833684921264,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.41864013671875,0.7928426861763,0.230695828795433,1.046704649925232,284.4178466796875,284.95001220703125,300.2302551269531,289.2635192871094,298.9584045410156,298.3513488769531,284.41510009765625,1.0,0.4532873928546905,0.451059490442276,0.451059490442276,1.0,1.0,-2.42351508140564,0.7839176654815674,1.6395975351333618,0.2313384711742401,0.9247097373008728,0.9247097373008728,0.0,90.6962432861328,82.0,39419.94921875,0.0,1183.9942626953125,1.0,280.3571472167969,282.85205078125,292.2858581542969,294.8804016113281,293.1499938964844,293.1499938964844,280.04998779296875,36461.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119200110435486,1.0,0.0,0.0,3.781386852264404,3.781412363052368,9.541035979054868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.9287109375,0.0,1687.893310546875,1895.4371337890625,0.0,3514.41357421875,0.9349985718727112,1.0,0.0,3.0,1.0,0.0
12141840,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.41754150390625,0.9990000128746032,0.5350467562675476,0.4212665557861328,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.4599001109600067,0.050000000745058,0.0494900532066822,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4179992675781,0.8866799473762512,0.32647705078125,0.2294776737689972,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.418212890625,0.8481356501579285,0.2851293087005615,0.2718833684921264,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.41864013671875,0.7928426861763,0.230695828795433,1.046704649925232,284.4178466796875,284.95001220703125,300.2302551269531,289.2635192871094,298.9584045410156,298.3513488769531,284.41510009765625,1.0,0.4532873928546905,0.451059490442276,0.451059490442276,1.0,1.0,-2.42351508140564,0.7839176654815674,1.6395975351333618,0.2313384711742401,0.9247097373008728,0.9247097373008728,0.0,90.6962432861328,82.0,39419.94921875,0.0,1183.9942626953125,1.0,280.3571472167969,282.85205078125,292.2858581542969,294.8804016113281,293.1499938964844,293.1499938964844,280.04998779296875,36461.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119200110435486,1.0,0.0,0.0,3.781386852264404,3.781412363052368,9.541035979054868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.9287109375,0.0,1687.893310546875,1895.4371337890625,0.0,3514.41357421875,0.9349985718727112,1.0,0.0,3.0,1.0,0.0
12141900,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2610168457031,0.9990000128746032,0.5337874889373779,0.4183461964130401,296.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.30645751953125,0.4616049826145172,0.050000000745058,0.0494615025818347,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2630615234375,0.8884167671203613,0.3260762095451355,0.229192778468132,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2640686035156,0.8493850231170654,0.2844499945640564,0.2712388336658478,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2660522460937,0.7937343120574951,0.229851633310318,1.0428577661514282,284.2624206542969,284.95001220703125,300.2381896972656,289.25640869140625,298.9606628417969,298.3510131835937,284.25,1.0,0.4513671994209289,0.4512896537780761,0.4512896537780761,1.0,1.0,-2.414231061935425,0.7807480096817017,1.6334830522537231,0.2300540208816528,0.9186336398124696,0.9186336398124696,0.0,89.66974639892578,82.0,40197.7734375,0.0,1169.054443359375,1.0,280.0979919433594,282.66558837890625,292.30352783203125,294.99444580078125,293.1499938964844,293.1499938964844,280.04998779296875,36635.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178615808486938,1.0,0.0,0.0,3.768965721130371,3.768990993499756,9.478457627665192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.90478515625,0.0,1674.507080078125,1895.4371337890625,0.0,3569.410400390625,0.9322893619537354,1.0,0.0,3.0,1.0,0.0
12141960,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2026672363281,0.9990000128746032,0.5320790410041809,0.416865736246109,296.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2148132324219,0.4624795615673065,0.050000000745058,0.0494471564888954,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030029296875,0.8890578746795654,0.3256363272666931,0.2288629561662674,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20318603515625,0.8496430516242981,0.283721774816513,0.2705342471599579,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2035217285156,0.7936348915100098,0.2289527356624603,1.038788080215454,284.2029113769531,284.95001220703125,300.2460632324219,289.2491455078125,298.9652404785156,298.35369873046875,284.20074462890625,1.0,0.4499142467975616,0.451744019985199,0.451744019985199,1.0,1.0,-2.406301259994507,0.7785072326660156,1.6277940273284912,0.2294129878282547,0.9130013585090636,0.9130013585090636,0.0,89.04792785644531,85.0,40138.92578125,0.0,1157.41943359375,1.0,280.05731201171875,282.61627197265625,292.2714233398437,294.9078369140625,293.1499938964844,293.1499938964844,279.75,36794.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191006422042848,1.0,0.0,0.0,3.7529354095458975,3.752960681915283,9.398000315741228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.21484375,0.0,1656.8433837890625,1895.4371337890625,0.0,3580.85595703125,0.9288314580917358,1.0,0.0,3.0,1.0,0.0
12142020,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994201660156,0.9990000128746032,0.5274242758750916,0.4170147776603699,296.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101318359375,0.4623922109603882,0.050000000745058,0.0494487956166267,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99969482421875,0.8881679773330688,0.3247871696949005,0.2282766699790954,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998474121094,0.8481606841087341,0.2822485864162445,0.2691640555858612,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0001220703125,0.7913787961006165,0.2270758599042892,1.0305765867233276,283.9996337890625,284.95001220703125,300.2616577148437,289.2340393066406,298.9777526855469,298.3636169433594,283.9980163574219,1.0,0.448159396648407,0.4526527822017669,0.4526527822017669,1.0,1.0,-2.39426326751709,0.775560200214386,1.618703007698059,0.228847786784172,0.8986659646034241,0.8986659646034241,0.0,88.69718170166016,88.0,40875.12109375,0.0,1142.306884765625,1.0,279.757568359375,282.3920593261719,292.25799560546875,294.9390869140625,293.1499938964844,293.1499938964844,279.45001220703125,37151.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926631510257721,1.0,0.0,0.0,3.7112245559692383,3.711249351501465,9.190259220304142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.54833984375,0.0,1611.1177978515625,1895.4371337890625,0.0,3650.227294921875,0.9197260737419128,1.0,0.0,3.0,1.0,0.0
12142080,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994201660156,0.9990000128746032,0.5274242758750916,0.4170147776603699,296.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101318359375,0.4623922109603882,0.050000000745058,0.0494487956166267,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99969482421875,0.8881679773330688,0.3247871696949005,0.2282766699790954,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9998474121094,0.8481606841087341,0.2822485864162445,0.2691640555858612,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0001220703125,0.7913787961006165,0.2270758599042892,1.0305765867233276,283.9996337890625,284.95001220703125,300.2616577148437,289.2340393066406,298.9777526855469,298.3636169433594,283.9980163574219,1.0,0.448159396648407,0.4526527822017669,0.4526527822017669,1.0,1.0,-2.39426326751709,0.775560200214386,1.618703007698059,0.228847786784172,0.8986659646034241,0.8986659646034241,0.0,88.69718170166016,88.0,40875.12109375,0.0,1142.306884765625,1.0,279.757568359375,282.3920593261719,292.25799560546875,294.9390869140625,293.1499938964844,293.1499938964844,279.45001220703125,37151.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926631510257721,1.0,0.0,0.0,3.7112245559692383,3.711249351501465,9.190259220304142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.54833984375,0.0,1611.1177978515625,1895.4371337890625,0.0,3650.227294921875,0.9197260737419128,1.0,0.0,3.0,1.0,0.0
12142140,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8074035644531,0.9990000128746032,0.5210058093070984,0.4205767512321472,296.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.81671142578125,0.4603032171726227,0.050000000745058,0.0494838394224643,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8076171875,0.8848293423652649,0.3239260911941528,0.2277066707611084,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8077087402344,0.8444611430168152,0.2807205021381378,0.267772763967514,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80792236328125,0.7867599725723267,0.2250307500362396,1.021789789199829,283.8075561523437,284.95001220703125,300.27703857421875,289.2182312011719,298.99285888671875,298.3771667480469,283.8064880371094,1.0,0.4475594758987427,0.4535615146160126,0.4535615146160126,1.0,1.0,-2.385669946670532,0.7739421129226685,1.6117278337478638,0.2289040237665176,0.8818507790565491,0.8818507790565491,0.0,89.30517578125,91.0,41600.54296875,0.0,1135.087890625,1.0,279.4579467773437,282.1798095703125,292.2432556152344,294.969482421875,293.1499938964844,293.1499938964844,279.75,37541.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343398213386536,1.0,0.0,0.0,3.6549630165100098,3.654987335205078,8.913726219361706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.8525390625,0.0,1550.24755859375,1895.4371337890625,0.0,3720.855224609375,0.9074204564094543,1.0,0.0,3.0,1.0,0.0
12142200,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8074035644531,0.9990000128746032,0.5210058093070984,0.4205767512321472,296.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.81671142578125,0.4603032171726227,0.050000000745058,0.0494838394224643,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8076171875,0.8848293423652649,0.3239260911941528,0.2277066707611084,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8077087402344,0.8444611430168152,0.2807205021381378,0.267772763967514,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80792236328125,0.7867599725723267,0.2250307500362396,1.021789789199829,283.8075561523437,284.95001220703125,300.27703857421875,289.2182312011719,298.99285888671875,298.3771667480469,283.8064880371094,1.0,0.4475594758987427,0.4535615146160126,0.4535615146160126,1.0,1.0,-2.385669946670532,0.7739421129226685,1.6117278337478638,0.2289040237665176,0.8818507790565491,0.8818507790565491,0.0,89.30517578125,91.0,41600.54296875,0.0,1135.087890625,1.0,279.4579467773437,282.1798095703125,292.2432556152344,294.969482421875,293.1499938964844,293.1499938964844,279.75,37541.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343398213386536,1.0,0.0,0.0,3.6549630165100098,3.654987335205078,8.913726219361706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.8525390625,0.0,1550.24755859375,1895.4371337890625,0.0,3720.855224609375,0.9074204564094543,1.0,0.0,3.0,1.0,0.0
12142260,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093688964844,0.9990000128746032,0.5155338644981384,0.4250001609325409,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.995361328125,0.4577630758285522,0.050000000745058,0.0495276786386966,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00885009765625,0.8817402124404907,0.3244241178035736,0.227756068110466,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00860595703125,0.8408905267715454,0.2802152335643768,0.2669937908649444,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.00811767578125,0.7821700572967529,0.2237900197505951,1.01502788066864,284.0090026855469,284.95001220703125,300.29217529296875,289.2018127441406,298.9945983886719,298.37158203125,284.01202392578125,1.0,0.4478980004787445,0.4541353285312652,0.4541353285312652,1.0,1.0,-2.3820300102233887,0.7736433148384094,1.608386754989624,0.2291793376207351,0.8708536028862,0.8708536028862,0.0,90.29174041748048,79.0,40376.375,0.0,1135.0030517578125,1.0,279.7419738769531,282.4196472167969,292.1412658691406,294.7210998535156,293.1499938964844,293.1499938964844,280.04998779296875,37510.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178636074066162,1.0,0.0,0.0,3.5975453853607178,3.597569227218628,8.635865356154682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.87841796875,0.0,1486.7274169921875,1895.4371337890625,0.0,3569.429443359375,0.8946443796157837,1.0,0.0,3.0,1.0,0.0
