time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142320,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093688964844,0.9990000128746032,0.5155338644981384,0.4250001609325409,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.995361328125,0.4577630758285522,0.050000000745058,0.0495276786386966,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00885009765625,0.8817402124404907,0.3244241178035736,0.227756068110466,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00860595703125,0.8408905267715454,0.2802152335643768,0.2669937908649444,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.00811767578125,0.7821700572967529,0.2237900197505951,1.01502788066864,284.0090026855469,284.95001220703125,300.29217529296875,289.2018127441406,298.9945983886719,298.37158203125,284.01202392578125,1.0,0.4478980004787445,0.4541353285312652,0.4541353285312652,1.0,1.0,-2.3820300102233887,0.7736433148384094,1.608386754989624,0.2291793376207351,0.8708536028862,0.8708536028862,0.0,90.29174041748048,79.0,40376.375,0.0,1135.0030517578125,1.0,279.7419738769531,282.4196472167969,292.1412658691406,294.7210998535156,293.1499938964844,293.1499938964844,280.04998779296875,37510.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178636074066162,1.0,0.0,0.0,3.5975453853607178,3.597569227218628,8.635865356154682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.87841796875,0.0,1486.7274169921875,1895.4371337890625,0.0,3569.429443359375,0.8946443796157837,1.0,0.0,3.0,1.0,0.0
12142380,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2202453613281,0.9990000128746032,0.5134940147399902,0.4152661263942718,296.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2080078125,0.4634312391281128,0.050000000745058,0.0494321100413799,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21990966796875,0.8900619149208069,0.3261873424053192,0.2287365794181823,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2197265625,0.8473239541053772,0.2807641327381134,0.2672110199928283,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193298339844,0.7877882122993469,0.2236300706863403,1.0127397775650024,284.2200012207031,284.95001220703125,300.3070373535156,289.18475341796875,298.99053955078125,298.35821533203125,284.2220458984375,1.0,0.4436039924621582,0.4547091722488403,0.4547091722488403,1.0,1.0,-2.368927001953125,0.7695743441581726,1.5993527173995972,0.2280741482973098,0.8628233671188354,0.8628233671188354,0.0,87.46536254882812,82.0,39024.4140625,0.0,1108.935791015625,1.0,280.04107666015625,282.666748046875,292.1116943359375,294.5938415527344,293.1499938964844,293.1499938964844,280.3500061035156,37330.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999443650245667,1.0,0.0,0.0,3.546948432922364,3.546971559524536,8.394658266297483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.958984375,0.0,1431.18896484375,1895.4371337890625,0.0,3403.06591796875,0.8832706212997437,1.0,0.0,3.0,1.0,0.0
12142440,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2202453613281,0.9990000128746032,0.5134940147399902,0.4152661263942718,296.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2080078125,0.4634312391281128,0.050000000745058,0.0494321100413799,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21990966796875,0.8900619149208069,0.3261873424053192,0.2287365794181823,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2197265625,0.8473239541053772,0.2807641327381134,0.2672110199928283,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193298339844,0.7877882122993469,0.2236300706863403,1.0127397775650024,284.2200012207031,284.95001220703125,300.3070373535156,289.18475341796875,298.99053955078125,298.35821533203125,284.2220458984375,1.0,0.4436039924621582,0.4547091722488403,0.4547091722488403,1.0,1.0,-2.368927001953125,0.7695743441581726,1.5993527173995972,0.2280741482973098,0.8628233671188354,0.8628233671188354,0.0,87.46536254882812,82.0,39024.4140625,0.0,1108.935791015625,1.0,280.04107666015625,282.666748046875,292.1116943359375,294.5938415527344,293.1499938964844,293.1499938964844,280.3500061035156,37330.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999443650245667,1.0,0.0,0.0,3.546948432922364,3.546971559524536,8.394658266297483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.958984375,0.0,1431.18896484375,1895.4371337890625,0.0,3403.06591796875,0.8832706212997437,1.0,0.0,3.0,1.0,0.0
12142500,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3660583496094,0.9990000128746032,0.5140340328216553,0.4110326170921325,296.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223571777344,0.4658691883087158,0.050000000745058,0.0493912510573864,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641052246094,0.8941166996955872,0.3273183107376098,0.2294228971004486,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3629455566406,0.8504743576049805,0.281264066696167,0.267559677362442,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607788085937,0.7906603217124939,0.2238746434450149,1.0131077766418457,284.3645935058594,284.95001220703125,300.3143615722656,289.17596435546875,298.9867248535156,298.3487243652344,284.3773803710937,1.0,0.4425272941589355,0.4549960792064667,0.4549960792064667,1.0,1.0,-2.3654654026031494,0.7687711119651794,1.5966944694519043,0.2278540134429931,0.8602962493896484,0.8602962493896484,0.0,86.31485748291016,82.0,37988.71484375,0.0,1100.4725341796875,1.0,280.2955627441406,282.8501892089844,292.0800476074219,294.4468078613281,293.1499938964844,293.1499938964844,280.3500061035156,37202.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892289996147156,1.0,0.0,0.0,3.524634838104248,3.524657726287842,8.28937061214674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.21435546875,0.0,1406.8028564453125,1895.4371337890625,0.0,3302.99658203125,0.8782660365104675,1.0,0.0,3.0,1.0,0.0
12142560,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42974853515625,0.9990000128746032,0.514941394329071,0.4078789353370666,296.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159545898437,0.467613935470581,0.050000000745058,0.0493610464036464,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4293212890625,0.8976283669471741,0.3286298811435699,0.2302748709917068,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4290771484375,0.8531506657600403,0.2819176912307739,0.2680982649326324,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4285888671875,0.7931598424911499,0.2243261039257049,1.0146225690841677,284.429443359375,284.95001220703125,300.3216247558594,289.16705322265625,298.9839172363281,298.34039306640625,284.4322814941406,1.0,0.4419483542442322,0.4552762806415558,0.4552762806415558,1.0,1.0,-2.3651270866394043,0.7691709995269775,1.5959559679031372,0.2282599210739135,0.8575279116630554,0.8575279116630554,0.0,85.53638458251953,85.0,37792.2578125,0.0,1096.9620361328125,1.0,280.3406066894531,282.9125061035156,292.0994873046875,294.49920654296875,293.1499938964844,293.1499938964844,280.6499938964844,37074.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835920691490173,1.0,0.0,0.0,3.5056772232055664,3.50570011138916,8.200439651773195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.17919921875,0.0,1386.17431640625,1895.4371337890625,0.0,3250.234375,0.8739221096038818,1.0,0.0,3.0,1.0,0.0
12142620,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.9990000128746032,0.5170257091522217,0.4039852917194366,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62957763671875,0.469693124294281,0.050000000745058,0.0493240058422088,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6433410644531,0.9031721353530884,0.3315477669239044,0.2321992665529251,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64306640625,0.8572148084640503,0.28347048163414,0.269438624382019,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.642578125,0.7970733642578125,0.2255590409040451,1.0194507837295532,284.6434326171875,284.95001220703125,300.3359680175781,289.1488037109375,298.9822998046875,298.3293151855469,284.6463928222656,1.0,0.4421048462390899,0.4558367133140564,0.4558367133140564,1.0,1.0,-2.3701212406158447,0.7721920609474182,1.5979292392730713,0.2301054894924163,0.8551289439201355,0.8551289439201355,0.0,84.75066375732422,88.0,36839.6796875,0.0,1099.298828125,1.0,280.6402893066406,283.1678771972656,292.0928649902344,294.42901611328125,293.1499938964844,293.1499938964844,280.95001220703125,36756.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696044683456421,1.0,0.0,0.0,3.476284503936768,3.4763071537017822,8.063506697908451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.86328125,0.0,1353.7467041015625,1895.4371337890625,0.0,3119.1005859375,0.8671625256538391,1.0,0.0,3.0,1.0,0.0
12142680,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.9990000128746032,0.5170257091522217,0.4039852917194366,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62957763671875,0.469693124294281,0.050000000745058,0.0493240058422088,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6433410644531,0.9031721353530884,0.3315477669239044,0.2321992665529251,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64306640625,0.8572148084640503,0.28347048163414,0.269438624382019,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.642578125,0.7970733642578125,0.2255590409040451,1.0194507837295532,284.6434326171875,284.95001220703125,300.3359680175781,289.1488037109375,298.9822998046875,298.3293151855469,284.6463928222656,1.0,0.4421048462390899,0.4558367133140564,0.4558367133140564,1.0,1.0,-2.3701212406158447,0.7721920609474182,1.5979292392730713,0.2301054894924163,0.8551289439201355,0.8551289439201355,0.0,84.75066375732422,88.0,36839.6796875,0.0,1099.298828125,1.0,280.6402893066406,283.1678771972656,292.0928649902344,294.42901611328125,293.1499938964844,293.1499938964844,280.95001220703125,36756.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696044683456421,1.0,0.0,0.0,3.476284503936768,3.4763071537017822,8.063506697908451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.86328125,0.0,1353.7467041015625,1895.4371337890625,0.0,3119.1005859375,0.8671625256538391,1.0,0.0,3.0,1.0,0.0
12142740,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9990000128746032,0.5190757513046265,0.4028080105781555,296.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.4703063666820526,0.050000000745058,0.0493127480149269,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9071336388587952,0.3348203301429748,0.2344063967466354,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8597615361213684,0.2853031158447265,0.2710913717746734,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.799624502658844,0.2271009087562561,1.0259923934936523,284.8572692871094,284.95001220703125,300.3500061035156,289.1300048828125,298.9837951660156,298.3224792480469,284.8602600097656,1.0,0.4436879456043243,0.456397145986557,0.456397145986557,1.0,1.0,-2.3811845779418945,0.7775972485542297,1.60358726978302,0.233067899942398,0.8555769324302673,0.8555769324302673,0.0,84.81144714355469,91.0,35984.70703125,0.0,1111.808349609375,1.0,280.9400634765625,283.4210510253906,292.08544921875,294.368408203125,293.1499938964844,293.1499938964844,281.25,36405.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579905033111572,1.0,0.0,0.0,3.4600636959075928,3.460085868835449,7.988430752448039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.32568359375,0.0,1334.8221435546875,1895.4371337890625,0.0,3010.15966796875,0.8632952570915222,1.0,0.0,3.0,1.0,0.0
12142800,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9990000128746032,0.5190757513046265,0.4028080105781555,296.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.4703063666820526,0.050000000745058,0.0493127480149269,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9071336388587952,0.3348203301429748,0.2344063967466354,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.8597615361213684,0.2853031158447265,0.2710913717746734,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.799624502658844,0.2271009087562561,1.0259923934936523,284.8572692871094,284.95001220703125,300.3500061035156,289.1300048828125,298.9837951660156,298.3224792480469,284.8602600097656,1.0,0.4436879456043243,0.456397145986557,0.456397145986557,1.0,1.0,-2.3811845779418945,0.7775972485542297,1.60358726978302,0.233067899942398,0.8555769324302673,0.8555769324302673,0.0,84.81144714355469,91.0,35984.70703125,0.0,1111.808349609375,1.0,280.9400634765625,283.4210510253906,292.08544921875,294.368408203125,293.1499938964844,293.1499938964844,281.25,36405.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579905033111572,1.0,0.0,0.0,3.4600636959075928,3.460085868835449,7.988430752448039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.32568359375,0.0,1334.8221435546875,1895.4371337890625,0.0,3010.15966796875,0.8632952570915222,1.0,0.0,3.0,1.0,0.0
12142860,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.9990000128746032,0.5263301134109497,0.3950302302837372,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.4742127656936645,0.050000000745058,0.0492397658526897,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9206826090812684,0.3426280915737152,0.2391052842140197,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8706979155540466,0.2917583286762237,0.2761483192443847,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8110241293907166,0.2334344983100891,1.0491889715194702,285.087158203125,284.95001220703125,300.3634338378906,289.107666015625,299.0193786621094,298.3655090332031,285.09130859375,1.0,0.4471177458763122,0.4566387236118316,0.4566387236118316,1.0,1.0,-2.4113211631774902,0.7899549007415771,1.621366262435913,0.2386586517095565,0.85916668176651,0.85916668176651,0.0,83.9087142944336,94.0,35439.28515625,0.0,1142.027099609375,1.0,281.2399597167969,283.683837890625,292.0753479003906,294.3187561035156,293.1499938964844,293.1499938964844,281.54998779296875,36023.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486484885215759,1.0,0.0,0.0,3.458037853240967,3.4580600261688232,7.979078873177059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.27197265625,0.0,1330.071533203125,1895.4371337890625,0.0,2922.613525390625,0.862553596496582,1.0,0.0,3.0,1.0,0.0
12142920,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.9990000128746032,0.5263301134109497,0.3950302302837372,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.4742127656936645,0.050000000745058,0.0492397658526897,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9206826090812684,0.3426280915737152,0.2391052842140197,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.8706979155540466,0.2917583286762237,0.2761483192443847,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8110241293907166,0.2334344983100891,1.0491889715194702,285.087158203125,284.95001220703125,300.3634338378906,289.107666015625,299.0193786621094,298.3655090332031,285.09130859375,1.0,0.4471177458763122,0.4566387236118316,0.4566387236118316,1.0,1.0,-2.4113211631774902,0.7899549007415771,1.621366262435913,0.2386586517095565,0.85916668176651,0.85916668176651,0.0,83.9087142944336,94.0,35439.28515625,0.0,1142.027099609375,1.0,281.2399597167969,283.683837890625,292.0753479003906,294.3187561035156,293.1499938964844,293.1499938964844,281.54998779296875,36023.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486484885215759,1.0,0.0,0.0,3.458037853240967,3.4580600261688232,7.979078873177059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.27197265625,0.0,1330.071533203125,1895.4371337890625,0.0,2922.613525390625,0.862553596496582,1.0,0.0,3.0,1.0,0.0
12142980,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.9990000128746032,0.5334259271621704,0.3913415074348449,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987976074219,0.4759888648986816,0.050000000745058,0.0492053255438804,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.9308154582977296,0.3488852381706238,0.2436298877000808,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.8786508440971375,0.2966640591621399,0.2810286283493042,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133544921875,0.8191680312156677,0.2383688390254974,1.072396159172058,285.31427001953125,284.95001220703125,300.3759155273437,289.0791015625,299.03472900390625,298.37908935546875,285.3177185058594,1.0,0.4519760906696319,0.4568803012371063,0.4568803012371063,1.0,1.0,-2.4460277557373047,0.8040823340415955,1.6419453620910645,0.2452790439128875,0.8658095598220825,0.8658095598220825,0.0,84.15524291992188,97.0,34925.08203125,0.0,1182.9951171875,1.0,281.5399780273437,283.94024658203125,292.0604248046875,294.2747802734375,293.1499938964844,293.1499938964844,281.8500061035156,35635.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422061204910278,1.0,0.0,0.0,3.4707930088043213,3.470815420150757,8.038050509640016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.8515625,0.0,1340.187744140625,1895.4371337890625,0.0,2862.333984375,0.8650838136672974,1.0,0.0,3.0,1.0,0.0
12143040,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31451416015625,0.9990000128746032,0.5334259271621704,0.3913415074348449,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987976074219,0.4759888648986816,0.050000000745058,0.0492053255438804,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.9308154582977296,0.3488852381706238,0.2436298877000808,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.8786508440971375,0.2966640591621399,0.2810286283493042,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133544921875,0.8191680312156677,0.2383688390254974,1.072396159172058,285.31427001953125,284.95001220703125,300.3759155273437,289.0791015625,299.03472900390625,298.37908935546875,285.3177185058594,1.0,0.4519760906696319,0.4568803012371063,0.4568803012371063,1.0,1.0,-2.4460277557373047,0.8040823340415955,1.6419453620910645,0.2452790439128875,0.8658095598220825,0.8658095598220825,0.0,84.15524291992188,97.0,34925.08203125,0.0,1182.9951171875,1.0,281.5399780273437,283.94024658203125,292.0604248046875,294.2747802734375,293.1499938964844,293.1499938964844,281.8500061035156,35635.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422061204910278,1.0,0.0,0.0,3.4707930088043213,3.470815420150757,8.038050509640016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.8515625,0.0,1340.187744140625,1895.4371337890625,0.0,2862.333984375,0.8650838136672974,1.0,0.0,3.0,1.0,0.0
12143100,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695129394531,0.9990000128746032,0.5365455150604248,0.3914878368377685,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.4759180843830108,0.050000000745058,0.0492064170539379,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682006835937,0.9336758255958556,0.3517561852931976,0.2456530779600143,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670104980469,0.8807483911514282,0.2988074123859405,0.2831113040447235,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649658203125,0.8214585781097412,0.2405285835266113,1.082401156425476,285.468505859375,284.95001220703125,300.3818359375,289.0626220703125,299.0375671386719,298.3788757324219,285.4814758300781,1.0,0.4547160863876343,0.457001119852066,0.457001119852066,1.0,1.0,-2.463157415390014,0.8110620975494385,1.6520954370498655,0.2485646307468414,0.8707413673400879,0.8707413673400879,0.0,84.7420883178711,97.0,34379.60546875,0.0,1205.55029296875,1.0,281.7938232421875,284.1313781738281,292.0228881835937,294.15545654296875,293.1499938964844,293.1499938964844,281.8500061035156,35437.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372490406036377,1.0,0.0,0.0,3.482151746749878,3.482174158096313,8.090748337963305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.81787109375,0.0,1350.3074951171875,1895.4371337890625,0.0,2816.024169921875,0.8674968481063843,1.0,0.0,3.0,1.0,0.0
12143160,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.9990000128746032,0.5394752621650696,0.3923137187957763,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224609375,0.4755221009254455,0.050000000745058,0.0492137372493743,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.935877561569214,0.3546126782894134,0.2476735562086105,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.8822515606880188,0.3008870780467987,0.2851317822933197,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.8231842517852783,0.2426042407751083,1.0920053720474243,285.5370178222656,284.95001220703125,300.38751220703125,289.0447082519531,299.03863525390625,298.3767395019531,285.54010009765625,1.0,0.4576150774955749,0.4567734897136688,0.4567734897136688,1.0,1.0,-2.480551719665528,0.8175193667411804,1.663032293319702,0.2512718141078949,0.8753954768180847,0.8753954768180847,0.0,85.49961853027344,100.0,34509.27734375,0.0,1229.4283447265625,1.0,281.8401794433594,284.1941833496094,292.0351257324219,294.2251892089844,293.1499938964844,293.1499938964844,282.1499938964844,35265.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837501049041748,1.0,0.0,0.0,3.4974327087402344,3.49745512008667,8.161914593074471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.86083984375,0.0,1364.697021484375,1895.4371337890625,0.0,2818.376708984375,0.8707252144813538,1.0,0.0,3.0,1.0,0.0
12143220,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555236816406,0.9990000128746032,0.5445621013641357,0.3957699835300445,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.4738444983959198,0.050000000745058,0.0492451004683971,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.9384087324142456,0.3602455258369446,0.2516131699085235,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550354003906,0.8836179375648499,0.3048710823059082,0.2889511883258819,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.754638671875,0.8251000046730042,0.246500477194786,1.1098860502243042,285.7553405761719,284.95001220703125,300.3981628417969,289.0048828125,299.0414733886719,298.3741149902344,285.7580871582031,1.0,0.4637480676174164,0.456318199634552,0.456318199634552,1.0,1.0,-2.515545606613159,0.8304133415222168,1.685132384300232,0.2566438615322113,0.8878738284111023,0.8878738284111023,0.0,87.458984375,103.0,34129.48828125,0.0,1280.2520751953125,1.0,282.1405029296875,284.4431457519531,292.0014343261719,294.16998291015625,293.1499938964844,293.1499938964844,282.45001220703125,34927.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339890837669373,1.0,0.0,0.0,3.5367865562438965,3.5368094444274902,8.346627282662666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.12255859375,0.0,1403.0455322265625,1895.4371337890625,0.0,2785.610595703125,0.8792414665222168,1.0,0.0,3.0,1.0,0.0
12143280,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555236816406,0.9990000128746032,0.5445621013641357,0.3957699835300445,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.4738444983959198,0.050000000745058,0.0492451004683971,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552795410156,0.9384087324142456,0.3602455258369446,0.2516131699085235,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550354003906,0.8836179375648499,0.3048710823059082,0.2889511883258819,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.754638671875,0.8251000046730042,0.246500477194786,1.1098860502243042,285.7553405761719,284.95001220703125,300.3981628417969,289.0048828125,299.0414733886719,298.3741149902344,285.7580871582031,1.0,0.4637480676174164,0.456318199634552,0.456318199634552,1.0,1.0,-2.515545606613159,0.8304133415222168,1.685132384300232,0.2566438615322113,0.8878738284111023,0.8878738284111023,0.0,87.458984375,103.0,34129.48828125,0.0,1280.2520751953125,1.0,282.1405029296875,284.4431457519531,292.0014343261719,294.16998291015625,293.1499938964844,293.1499938964844,282.45001220703125,34927.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339890837669373,1.0,0.0,0.0,3.5367865562438965,3.5368094444274902,8.346627282662666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.12255859375,0.0,1403.0455322265625,1895.4371337890625,0.0,2785.610595703125,0.8792414665222168,1.0,0.0,3.0,1.0,0.0
12143340,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96929931640625,0.9990000128746032,0.5489137768745422,0.4005916118621826,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95611572265625,0.4714340567588806,0.050000000745058,0.0492895059287548,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96905517578125,0.9396882653236388,0.3659418523311615,0.2555849552154541,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.8838576078414917,0.308809369802475,0.2927038073539734,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684753417969,0.8258993029594421,0.2502287030220032,1.1269129514694214,285.9691162109375,284.95001220703125,300.4078674316406,288.9600524902344,299.0454406738281,298.3736572265625,285.9715881347656,1.0,0.470201313495636,0.4558629393577575,0.4558629393577575,1.0,1.0,-2.5511300563812256,0.843518078327179,1.707611918449402,0.2621206641197204,0.903177797794342,0.903177797794342,0.0,89.78716278076172,106.0,33751.40625,0.0,1334.7177734375,1.0,282.4409484863281,284.6864318847656,291.9595642089844,294.1065979003906,293.1499938964844,293.1499938964844,282.1499938964844,34632.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310123085975647,1.0,0.0,0.0,3.587191104888916,3.587214469909668,8.586226840634481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.85400390625,0.0,1454.347900390625,1895.4371337890625,0.0,2757.87109375,0.8902846574783325,1.0,0.0,3.0,1.0,0.0
12143400,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96929931640625,0.9990000128746032,0.5489137768745422,0.4005916118621826,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95611572265625,0.4714340567588806,0.050000000745058,0.0492895059287548,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96905517578125,0.9396882653236388,0.3659418523311615,0.2555849552154541,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.8838576078414917,0.308809369802475,0.2927038073539734,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684753417969,0.8258993029594421,0.2502287030220032,1.1269129514694214,285.9691162109375,284.95001220703125,300.4078674316406,288.9600524902344,299.0454406738281,298.3736572265625,285.9715881347656,1.0,0.470201313495636,0.4558629393577575,0.4558629393577575,1.0,1.0,-2.5511300563812256,0.843518078327179,1.707611918449402,0.2621206641197204,0.903177797794342,0.903177797794342,0.0,89.78716278076172,106.0,33751.40625,0.0,1334.7177734375,1.0,282.4409484863281,284.6864318847656,291.9595642089844,294.1065979003906,293.1499938964844,293.1499938964844,282.1499938964844,34632.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310123085975647,1.0,0.0,0.0,3.587191104888916,3.587214469909668,8.586226840634481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.85400390625,0.0,1454.347900390625,1895.4371337890625,0.0,2757.87109375,0.8902846574783325,1.0,0.0,3.0,1.0,0.0
12143460,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984313964844,0.9990000128746032,0.5501441955566406,0.4080677926540375,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077392578125,0.4674954414367676,0.050000000745058,0.0493597351014614,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7985534667969,0.9377476572990416,0.3702211380004883,0.2589565217494964,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.8814420104026794,0.3115977942943573,0.2957841753959656,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.8242586255073547,0.2528108656406402,1.1406255960464478,285.7985534667969,284.95001220703125,300.4166564941406,288.9106140136719,299.064453125,298.3965759277344,285.7974548339844,1.0,0.4767254889011383,0.4552343785762787,0.4552343785762787,1.0,1.0,-2.584430694580078,0.8553577065467834,1.7290730476379397,0.2669324576854706,0.9131318926811218,0.9131318926811218,0.0,92.71354675292967,109.0,35003.390625,0.0,1390.2412109375,1.0,282.1581115722656,284.4624938964844,292.0111694335937,294.3081359863281,293.1499938964844,293.1499938964844,281.8500061035156,34728.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560948967933655,1.0,0.0,0.0,3.635452508926392,3.635476112365722,8.818814762889815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.8779296875,0.0,1507.5675048828125,1895.4371337890625,0.0,2992.38623046875,0.9011238813400269,1.0,0.0,3.0,1.0,0.0
12143520,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984313964844,0.9990000128746032,0.5501441955566406,0.4080677926540375,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077392578125,0.4674954414367676,0.050000000745058,0.0493597351014614,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7985534667969,0.9377476572990416,0.3702211380004883,0.2589565217494964,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.8814420104026794,0.3115977942943573,0.2957841753959656,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.8242586255073547,0.2528108656406402,1.1406255960464478,285.7985534667969,284.95001220703125,300.4166564941406,288.9106140136719,299.064453125,298.3965759277344,285.7974548339844,1.0,0.4767254889011383,0.4552343785762787,0.4552343785762787,1.0,1.0,-2.584430694580078,0.8553577065467834,1.7290730476379397,0.2669324576854706,0.9131318926811218,0.9131318926811218,0.0,92.71354675292967,109.0,35003.390625,0.0,1390.2412109375,1.0,282.1581115722656,284.4624938964844,292.0111694335937,294.3081359863281,293.1499938964844,293.1499938964844,281.8500061035156,34728.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560948967933655,1.0,0.0,0.0,3.635452508926392,3.635476112365722,8.818814762889815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.8779296875,0.0,1507.5675048828125,1895.4371337890625,0.0,2992.38623046875,0.9011238813400269,1.0,0.0,3.0,1.0,0.0
12143580,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.606689453125,0.9990000128746032,0.5472878217697144,0.4193301498889923,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.616455078125,0.4610122144222259,0.050000000745058,0.0494683571159839,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068115234375,0.931046187877655,0.3730728924274444,0.2612205445766449,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.8751201033592224,0.3131073415279388,0.2975725829601288,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.8188399076461792,0.2539210617542267,1.1476303339004517,285.6067810058594,284.95001220703125,300.4245300292969,288.8570251464844,299.0940856933594,298.4365234375,285.60565185546875,1.0,0.4828934967517853,0.4546058177947998,0.4546058177947998,1.0,1.0,-2.6113853454589844,0.8646600842475891,1.74672532081604,0.2706354558467865,0.9203096628189088,0.9203096628189088,0.0,96.40900421142578,112.0,36250.72265625,0.0,1442.0538330078125,1.0,281.85821533203125,284.21832275390625,291.9629211425781,294.35894775390625,293.1499938964844,293.1499938964844,281.54998779296875,34929.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810756206512451,1.0,0.0,0.0,3.6759772300720215,3.676001310348511,9.016519015858648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.587890625,0.0,1554.1932373046875,1895.4371337890625,0.0,3226.659912109375,0.9103391766548156,1.0,0.0,3.0,1.0,0.0
12143640,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.606689453125,0.9990000128746032,0.5472878217697144,0.4193301498889923,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.616455078125,0.4610122144222259,0.050000000745058,0.0494683571159839,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068115234375,0.931046187877655,0.3730728924274444,0.2612205445766449,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.8751201033592224,0.3131073415279388,0.2975725829601288,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6071472167969,0.8188399076461792,0.2539210617542267,1.1476303339004517,285.6067810058594,284.95001220703125,300.4245300292969,288.8570251464844,299.0940856933594,298.4365234375,285.60565185546875,1.0,0.4828934967517853,0.4546058177947998,0.4546058177947998,1.0,1.0,-2.6113853454589844,0.8646600842475891,1.74672532081604,0.2706354558467865,0.9203096628189088,0.9203096628189088,0.0,96.40900421142578,112.0,36250.72265625,0.0,1442.0538330078125,1.0,281.85821533203125,284.21832275390625,291.9629211425781,294.35894775390625,293.1499938964844,293.1499938964844,281.54998779296875,34929.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810756206512451,1.0,0.0,0.0,3.6759772300720215,3.676001310348511,9.016519015858648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.587890625,0.0,1554.1932373046875,1895.4371337890625,0.0,3226.659912109375,0.9103391766548156,1.0,0.0,3.0,1.0,0.0
12143700,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.9990000128746032,0.5446470379829407,0.4256576895713806,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50347900390625,0.4573718011379242,0.050000000745058,0.0495307445526123,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.9268928170204164,0.3742077350616455,0.2621364295482635,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.8713040947914124,0.313572347164154,0.2981750965118408,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652404785156,0.8153316378593445,0.2540776133537292,1.149253487586975,285.4623413085937,284.95001220703125,300.4281311035156,288.8287658691406,299.1069030761719,298.4538879394531,285.4521789550781,1.0,0.4857881367206573,0.4542915523052215,0.4542915523052215,1.0,1.0,-2.622840642929077,0.8685077428817749,1.7543330192565918,0.272131472826004,0.922340452671051,0.922340452671051,0.0,98.394775390625,112.0,37193.83984375,0.0,1466.2305908203125,1.0,281.6003723144531,284.0267944335937,291.9508361816406,294.45928955078125,293.1499938964844,293.1499938964844,281.54998779296875,35056.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941086530685425,1.0,0.0,0.0,3.69313645362854,3.693160772323608,9.100892839342124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.9912109375,0.0,1574.550048828125,1895.4371337890625,0.0,3348.609130859375,0.9142407178878784,1.0,0.0,3.0,1.0,0.0
12143760,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.9990000128746032,0.5413506031036377,0.4324058592319488,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210205078125,0.4536256492137909,0.050000000745058,0.0495983473956584,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41082763671875,0.9222499132156372,0.3751575946807861,0.2628786563873291,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.8671013116836548,0.3138573169708252,0.2985648512840271,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112243652344,0.8112910389900208,0.2539936602115631,1.1496151685714722,285.4107971191406,284.95001220703125,300.4314880371094,288.7996520996094,299.1153259277344,298.4649963378906,285.4093933105469,1.0,0.4885331094264984,0.4539731442928314,0.4539731442928314,1.0,1.0,-2.6328277587890625,0.8717651963233948,1.7610626220703125,0.273367702960968,0.9248457551002502,0.9248457551002502,0.0,100.46344757080078,115.0,37413.31640625,0.0,1488.983154296875,1.0,281.5578308105469,283.9728088378906,291.8851318359375,294.3567810058594,293.1499938964844,293.1499938964844,281.25,35168.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010800123214722,1.0,0.0,0.0,3.707594633102417,3.707618951797485,9.172289878733864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.908203125,0.0,1591.8778076171875,1895.4371337890625,0.0,3413.649658203125,0.9175915122032166,1.0,0.0,3.0,1.0,0.0
12143820,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.9990000128746032,0.5334137082099915,0.4459883868694305,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.4465076625347137,0.050000000745058,0.0497376956045627,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149353027344,0.9130904078483582,0.3767705857753753,0.2641720473766327,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.8587238788604736,0.3141192495822906,0.2990519404411316,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153625488281,0.8025766015052795,0.2533964812755584,1.1482585668563845,285.21490478515625,284.95001220703125,300.4375,288.73895263671875,299.1229858398437,298.47393798828125,285.2134094238281,1.0,0.4936073422431946,0.4533363282680511,0.4533363282680511,1.0,1.0,-2.649829626083374,0.8770995140075684,1.7727301120758057,0.2753137648105621,0.9267627000808716,0.9267627000808716,0.0,104.60530090332033,103.0,38570.15625,0.0,1530.889404296875,1.0,281.2576904296875,283.7324523925781,291.8083190917969,294.3485717773437,293.1499938964844,293.1499938964844,280.95001220703125,35424.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175919890403748,1.0,0.0,0.0,3.72970199584961,3.729726791381836,9.281999950871976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.65576171875,0.0,1619.259033203125,1895.4371337890625,0.0,3566.919189453125,0.9227231740951538,1.0,0.0,3.0,1.0,0.0
12143880,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.9990000128746032,0.5334137082099915,0.4459883868694305,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.4465076625347137,0.050000000745058,0.0497376956045627,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149353027344,0.9130904078483582,0.3767705857753753,0.2641720473766327,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.8587238788604736,0.3141192495822906,0.2990519404411316,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153625488281,0.8025766015052795,0.2533964812755584,1.1482585668563845,285.21490478515625,284.95001220703125,300.4375,288.73895263671875,299.1229858398437,298.47393798828125,285.2134094238281,1.0,0.4936073422431946,0.4533363282680511,0.4533363282680511,1.0,1.0,-2.649829626083374,0.8770995140075684,1.7727301120758057,0.2753137648105621,0.9267627000808716,0.9267627000808716,0.0,104.60530090332033,103.0,38570.15625,0.0,1530.889404296875,1.0,281.2576904296875,283.7324523925781,291.8083190917969,294.3485717773437,293.1499938964844,293.1499938964844,280.95001220703125,35424.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175919890403748,1.0,0.0,0.0,3.72970199584961,3.729726791381836,9.281999950871976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.65576171875,0.0,1619.259033203125,1895.4371337890625,0.0,3566.919189453125,0.9227231740951538,1.0,0.0,3.0,1.0,0.0
12143940,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.5285305380821228,0.4477053582668304,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.4456475675106048,0.050000000745058,0.0497555918991565,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9125769734382628,0.3775495290756225,0.2647929787635803,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8577117323875427,0.3140923678874969,0.299126386642456,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8010233640670776,0.2528249323368072,1.1461793184280396,285.0492248535156,284.95001220703125,300.44061279296875,288.70184326171875,299.1239929199219,298.4747619628906,285.0412902832031,1.0,0.4936167597770691,0.4529614448547363,0.4529614448547363,1.0,1.0,-2.650271415710449,0.8764632940292358,1.7738080024719238,0.2750210762023926,0.9260149002075196,0.9260149002075196,0.0,105.09513092041016,103.0,39507.6328125,0.0,1533.703857421875,1.0,280.9852294921875,283.5252380371094,291.78924560546875,294.42730712890625,293.1499938964844,293.1499938964844,280.95001220703125,35597.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289146661758424,1.0,0.0,0.0,3.738159418106079,3.7381842136383057,9.32414366161538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.95361328125,0.0,1630.393310546875,1895.4371337890625,0.0,3671.18896484375,0.9247094988822936,1.0,0.0,3.0,1.0,0.0
12144000,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.5256251692771912,0.446338027715683,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.4463319778442383,0.050000000745058,0.0497413203120231,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9140429496765136,0.3780270516872406,0.2651098966598511,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8584848642349243,0.3139986991882324,0.2990328073501587,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8013572692871094,0.2523614764213562,1.1440694332122805,285.0075378417969,284.95001220703125,300.4425964355469,288.67535400390625,299.1224365234375,298.4723815917969,285.0049743652344,1.0,0.4926452040672302,0.4526995420455932,0.4526995420455932,1.0,1.0,-2.646350622177124,0.8743688464164734,1.771981716156006,0.2740171253681183,0.9258676171302797,0.9258676171302797,0.0,104.6064453125,91.0,39514.4453125,0.0,1526.09375,1.0,280.9574584960937,283.4853210449219,291.7351989746094,294.33721923828125,293.1499938964844,293.1499938964844,280.6499938964844,35693.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323106408119202,1.0,0.0,0.0,3.741910219192505,3.741935014724731,9.342863336314622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.5224609375,0.0,1635.4990234375,1895.4371337890625,0.0,3702.302490234375,0.9256394505500792,1.0,0.0,3.0,1.0,0.0
12144060,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.9990000128746032,0.5206304788589478,0.4359264969825744,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.4517273604869842,0.050000000745058,0.0496340692043304,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.9232403039932252,0.3789992034435272,0.2657520473003387,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8647791147232056,0.3135575354099273,0.2985839247703552,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.8064671754837036,0.2511768341064453,1.1383507251739502,284.7853088378906,284.95001220703125,300.4467468261719,288.6092834472656,299.1151428222656,298.46160888671875,284.7821960449219,1.0,0.4875425696372986,0.4524023532867431,0.4524023532867431,1.0,1.0,-2.627083778381348,0.8661440014839172,1.7609398365020752,0.2705664932727813,0.9218945503234864,0.9218945503234864,0.0,101.23978424072266,79.0,40218.45703125,0.0,1484.674072265625,1.0,280.6575012207031,283.2297058105469,291.6582336425781,294.3074645996094,293.1499938964844,293.1499938964844,280.3500061035156,35987.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448604583740234,1.0,0.0,0.0,3.7432994842529297,3.743324279785156,9.34980221245496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.89990234375,0.0,1639.36767578125,1895.4371337890625,0.0,3816.544921875,0.9261418581008912,1.0,0.0,3.0,1.0,0.0
12144120,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.9990000128746032,0.5206304788589478,0.4359264969825744,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.4517273604869842,0.050000000745058,0.0496340692043304,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.9232403039932252,0.3789992034435272,0.2657520473003387,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8647791147232056,0.3135575354099273,0.2985839247703552,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.8064671754837036,0.2511768341064453,1.1383507251739502,284.7853088378906,284.95001220703125,300.4467468261719,288.6092834472656,299.1151428222656,298.46160888671875,284.7821960449219,1.0,0.4875425696372986,0.4524023532867431,0.4524023532867431,1.0,1.0,-2.627083778381348,0.8661440014839172,1.7609398365020752,0.2705664932727813,0.9218945503234864,0.9218945503234864,0.0,101.23978424072266,79.0,40218.45703125,0.0,1484.674072265625,1.0,280.6575012207031,283.2297058105469,291.6582336425781,294.3074645996094,293.1499938964844,293.1499938964844,280.3500061035156,35987.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448604583740234,1.0,0.0,0.0,3.7432994842529297,3.743324279785156,9.34980221245496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.89990234375,0.0,1639.36767578125,1895.4371337890625,0.0,3816.544921875,0.9261418581008912,1.0,0.0,3.0,1.0,0.0
