time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144180,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541687011719,0.9990000128746032,0.5187521576881409,0.4174410104751587,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5698547363281,0.4621236622333526,0.050000000745058,0.0494498796761035,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544738769531,0.9394928812980652,0.3797802329063415,0.2661905586719513,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.8766885995864868,0.3128586411476135,0.297802597284317,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.8165251612663269,0.2500270307064056,1.1322649717330933,284.554443359375,284.95001220703125,300.45001220703125,288.54119873046875,299.1050109863281,298.44781494140625,284.5509948730469,1.0,0.4793944656848907,0.452105164527893,0.452105164527893,1.0,1.0,-2.5969347953796387,0.8536862134933472,1.7432485818862915,0.2652601897716522,0.914781093597412,0.914781093597412,0.0,95.55166625976562,82.0,40738.3671875,0.0,1419.1221923828125,1.0,280.3575134277344,282.9703063964844,291.5791931152344,294.26324462890625,293.1499938964844,293.1499938964844,280.04998779296875,36306.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955170214176178,1.0,0.0,0.0,3.732931852340698,3.732956886291504,9.298083227804456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.60302734375,0.0,1629.748291015625,1895.4371337890625,0.0,3909.417724609375,0.92402446269989,1.0,0.0,3.0,1.0,0.0
12144240,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541687011719,0.9990000128746032,0.5187521576881409,0.4174410104751587,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5698547363281,0.4621236622333526,0.050000000745058,0.0494498796761035,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544738769531,0.9394928812980652,0.3797802329063415,0.2661905586719513,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.8766885995864868,0.3128586411476135,0.297802597284317,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.8165251612663269,0.2500270307064056,1.1322649717330933,284.554443359375,284.95001220703125,300.45001220703125,288.54119873046875,299.1050109863281,298.44781494140625,284.5509948730469,1.0,0.4793944656848907,0.452105164527893,0.452105164527893,1.0,1.0,-2.5969347953796387,0.8536862134933472,1.7432485818862915,0.2652601897716522,0.914781093597412,0.914781093597412,0.0,95.55166625976562,82.0,40738.3671875,0.0,1419.1221923828125,1.0,280.3575134277344,282.9703063964844,291.5791931152344,294.26324462890625,293.1499938964844,293.1499938964844,280.04998779296875,36306.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955170214176178,1.0,0.0,0.0,3.732931852340698,3.732956886291504,9.298083227804456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.60302734375,0.0,1629.748291015625,1895.4371337890625,0.0,3909.417724609375,0.92402446269989,1.0,0.0,3.0,1.0,0.0
12144300,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3928527832031,0.9990000128746032,0.5186960697174072,0.4106764197349548,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43878173828125,0.4660526216030121,0.050000000745058,0.0493845269083976,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3938293457031,0.9456531405448914,0.3801552355289459,0.2664266228675842,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3951110839844,0.8811589479446411,0.3124590516090393,0.2973944544792175,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.39697265625,0.82014000415802,0.2495177090167999,1.1296398639678955,284.39373779296875,284.95001220703125,300.4512634277344,288.5065002441406,299.0988464355469,298.439208984375,284.38214111328125,1.0,0.4766815304756164,0.451956570148468,0.451956570148468,1.0,1.0,-2.58535385131836,0.8488473296165466,1.736506462097168,0.263006329536438,0.9095181226730348,0.9095181226730348,0.0,93.4983901977539,82.0,41399.0703125,0.0,1394.9034423828125,1.0,280.09918212890625,282.7759704589844,291.564208984375,294.3385009765625,293.1499938964844,293.1499938964844,280.04998779296875,36487.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619201421737672,1.0,0.0,0.0,3.723191976547241,3.723216772079468,9.249625918528182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.45703125,0.0,1619.8555908203125,1895.4371337890625,0.0,3969.68359375,0.9219271540641784,1.0,0.0,3.0,1.0,0.0
12144360,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3313293457031,0.9990000128746032,0.518416166305542,0.4061751663684845,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446655273437,0.4685184955596924,0.050000000745058,0.0493416413664817,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315124511719,0.9497841000556946,0.3804879188537597,0.2666100561618805,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.331787109375,0.8839942216873169,0.3119990527629852,0.2969178557395935,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321838378906,0.8223735094070435,0.2489933967590332,1.1270203590393066,284.3315124511719,284.95001220703125,300.4523010253906,288.47149658203125,299.0949401855469,298.43310546875,284.3290405273437,1.0,0.4745773077011108,0.4522087275981903,0.4522087275981903,1.0,1.0,-2.576390504837036,0.845781147480011,1.7306092977523804,0.2620611190795898,0.9047192335128784,0.9047192335128784,0.0,92.11112213134766,85.0,41302.46484375,0.0,1377.176513671875,1.0,280.0577087402344,282.7219543457031,291.50164794921875,294.2165832519531,293.1499938964844,293.1499938964844,279.75,36647.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637858271598816,1.0,0.0,0.0,3.709836959838867,3.709861516952514,9.18338741939806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.89208984375,0.0,1605.69091796875,1895.4371337890625,0.0,3986.260498046875,0.919077694416046,1.0,0.0,3.0,1.0,0.0
12144420,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12353515625,0.9990000128746032,0.5169147849082947,0.4013373255729675,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351318359375,0.4710519909858703,0.050000000745058,0.0492961220443248,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1236572265625,0.954528272151947,0.3811735808849334,0.2670578360557556,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1238708496094,0.8866701722145081,0.3110308647155761,0.2959863841533661,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1241760253906,0.8243277072906494,0.2479208558797836,1.122114658355713,284.1236572265625,284.95001220703125,300.4537048339844,288.4006652832031,299.0917053222656,298.4273376464844,284.1217956542969,1.0,0.4719350636005401,0.4527130424976349,0.4527130424976349,1.0,1.0,-2.564042091369629,0.8419293165206909,1.722112774848938,0.2612276077270508,0.8919987678527832,0.8919987678527832,0.0,90.54940032958984,103.0,41929.1953125,0.0,1354.4666748046875,1.0,279.75787353515625,282.48858642578125,291.4293212890625,294.1799621582031,293.1499938964844,293.1499938964844,280.04998779296875,37007.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721037745475768,1.0,0.0,0.0,3.673365592956543,3.6733899116516113,9.00371162515512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.04345703125,0.0,1566.9080810546875,1895.4371337890625,0.0,4059.715087890625,0.9111629128456116,1.0,0.0,3.0,1.0,0.0
12144480,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.12353515625,0.9990000128746032,0.5169147849082947,0.4013373255729675,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1351318359375,0.4710519909858703,0.050000000745058,0.0492961220443248,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1236572265625,0.954528272151947,0.3811735808849334,0.2670578360557556,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1238708496094,0.8866701722145081,0.3110308647155761,0.2959863841533661,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1241760253906,0.8243277072906494,0.2479208558797836,1.122114658355713,284.1236572265625,284.95001220703125,300.4537048339844,288.4006652832031,299.0917053222656,298.4273376464844,284.1217956542969,1.0,0.4719350636005401,0.4527130424976349,0.4527130424976349,1.0,1.0,-2.564042091369629,0.8419293165206909,1.722112774848938,0.2612276077270508,0.8919987678527832,0.8919987678527832,0.0,90.54940032958984,103.0,41929.1953125,0.0,1354.4666748046875,1.0,279.75787353515625,282.48858642578125,291.4293212890625,294.1799621582031,293.1499938964844,293.1499938964844,280.04998779296875,37007.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721037745475768,1.0,0.0,0.0,3.673365592956543,3.6733899116516113,9.00371162515512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.04345703125,0.0,1566.9080810546875,1895.4371337890625,0.0,4059.715087890625,0.9111629128456116,1.0,0.0,3.0,1.0,0.0
12144540,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3165588378906,0.9990000128746032,0.5145119428634644,0.4129432439804077,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.302734375,0.4647669196128845,0.050000000745058,0.0494066067039966,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3163146972656,0.9462257623672484,0.3834283649921417,0.2683300673961639,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.31597900390625,0.8779681324958801,0.3111907541751861,0.2958632409572601,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3155212402344,0.8165832161903381,0.2477262765169143,1.1203166246414185,284.3163146972656,284.95001220703125,300.45416259765625,288.3291320800781,299.0870361328125,298.4180603027344,284.31939697265625,1.0,0.4766082167625427,0.4532173573970794,0.4532173573970794,1.0,1.0,-2.5773074626922607,0.8481526970863342,1.7291548252105713,0.2644385993480682,0.8850294351577759,0.8850294351577759,0.0,93.79489135742188,121.0,40961.296875,0.0,1385.76904296875,1.0,280.0422058105469,282.72955322265625,291.2771911621094,293.8883056640625,293.1499938964844,293.1499938964844,280.3500061035156,36961.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572374820709229,1.0,0.0,0.0,3.636525869369507,3.636549949645996,8.82402389379422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.5869140625,0.0,1525.396240234375,1895.4371337890625,0.0,3927.92236328125,0.9029455184936525,1.0,0.0,3.0,1.0,0.0
12144600,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3165588378906,0.9990000128746032,0.5145119428634644,0.4129432439804077,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.302734375,0.4647669196128845,0.050000000745058,0.0494066067039966,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3163146972656,0.9462257623672484,0.3834283649921417,0.2683300673961639,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.31597900390625,0.8779681324958801,0.3111907541751861,0.2958632409572601,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3155212402344,0.8165832161903381,0.2477262765169143,1.1203166246414185,284.3163146972656,284.95001220703125,300.45416259765625,288.3291320800781,299.0870361328125,298.4180603027344,284.31939697265625,1.0,0.4766082167625427,0.4532173573970794,0.4532173573970794,1.0,1.0,-2.5773074626922607,0.8481526970863342,1.7291548252105713,0.2644385993480682,0.8850294351577759,0.8850294351577759,0.0,93.79489135742188,121.0,40961.296875,0.0,1385.76904296875,1.0,280.0422058105469,282.72955322265625,291.2771911621094,293.8883056640625,293.1499938964844,293.1499938964844,280.3500061035156,36961.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572374820709229,1.0,0.0,0.0,3.636525869369507,3.636549949645996,8.82402389379422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.5869140625,0.0,1525.396240234375,1895.4371337890625,0.0,3927.92236328125,0.9029455184936525,1.0,0.0,3.0,1.0,0.0
12144660,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491638183594,0.9990000128746032,0.5093644857406616,0.4357031285762787,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323181152344,0.4518477618694305,0.050000000745058,0.0496321506798267,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.548828125,0.9302995204925536,0.3871298432350158,0.2708611786365509,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54840087890625,0.8635300397872925,0.3125641644001007,0.297135442495346,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478210449219,0.8030481934547424,0.2484229207038879,1.123704433441162,284.548828125,284.95001220703125,300.4537048339844,288.2573547363281,299.08935546875,298.4189147949219,284.552734375,1.0,0.4866144061088562,0.4532638788223266,0.4532638788223266,1.0,1.0,-2.6135494709014893,0.8624903559684753,1.7510591745376587,0.2708192765712738,0.8815045952796936,0.8815045952796936,0.0,100.75740051269533,124.0,40256.85546875,0.0,1464.32763671875,1.0,280.3415222167969,283.0029602050781,291.20458984375,293.74639892578125,293.1499938964844,293.1499938964844,280.6499938964844,36749.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432366490364076,1.0,0.0,0.0,3.607574462890625,3.607598304748535,8.684081649334985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.9208984375,0.0,1492.0242919921875,1895.4371337890625,0.0,3801.83349609375,0.8963534235954285,1.0,0.0,3.0,1.0,0.0
12144720,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491638183594,0.9990000128746032,0.5093644857406616,0.4357031285762787,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323181152344,0.4518477618694305,0.050000000745058,0.0496321506798267,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.548828125,0.9302995204925536,0.3871298432350158,0.2708611786365509,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54840087890625,0.8635300397872925,0.3125641644001007,0.297135442495346,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478210449219,0.8030481934547424,0.2484229207038879,1.123704433441162,284.548828125,284.95001220703125,300.4537048339844,288.2573547363281,299.08935546875,298.4189147949219,284.552734375,1.0,0.4866144061088562,0.4532638788223266,0.4532638788223266,1.0,1.0,-2.6135494709014893,0.8624903559684753,1.7510591745376587,0.2708192765712738,0.8815045952796936,0.8815045952796936,0.0,100.75740051269533,124.0,40256.85546875,0.0,1464.32763671875,1.0,280.3415222167969,283.0029602050781,291.20458984375,293.74639892578125,293.1499938964844,293.1499938964844,280.6499938964844,36749.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432366490364076,1.0,0.0,0.0,3.607574462890625,3.607598304748535,8.684081649334985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.9208984375,0.0,1492.0242919921875,1895.4371337890625,0.0,3801.83349609375,0.8963534235954285,1.0,0.0,3.0,1.0,0.0
12144780,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.9990000128746032,0.5025411248207092,0.4531298577785492,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.4424795508384704,0.050000000745058,0.0498241111636161,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.9194160103797911,0.391482800245285,0.2739355862140655,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.8536603450775146,0.3145606219768524,0.2990869879722595,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.7929548025131226,0.2494639605283737,1.1289689540863037,284.7779541015625,284.95001220703125,300.4523010253906,288.185791015625,299.0938415527344,298.4238586425781,284.7809753417969,1.0,0.4949486255645752,0.4533103704452514,0.4533103704452514,1.0,1.0,-2.6471025943756104,0.8757023215293884,1.7714002132415771,0.2770938277244568,0.8810467720031738,0.8810467720031738,0.0,106.81375885009766,127.0,39543.55078125,0.0,1537.1024169921875,1.0,280.64129638671875,283.269775390625,291.1517028808594,293.64764404296875,293.1499938964844,293.1499938964844,280.95001220703125,36461.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337223768234252,1.0,0.0,0.0,3.589459180831909,3.58948278427124,8.597087344242027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.505859375,0.0,1470.2440185546875,1895.4371337890625,0.0,3715.212890625,0.8921124935150146,1.0,0.0,3.0,1.0,0.0
12144840,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.9990000128746032,0.5025411248207092,0.4531298577785492,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.4424795508384704,0.050000000745058,0.0498241111636161,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.9194160103797911,0.391482800245285,0.2739355862140655,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.8536603450775146,0.3145606219768524,0.2990869879722595,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.7929548025131226,0.2494639605283737,1.1289689540863037,284.7779541015625,284.95001220703125,300.4523010253906,288.185791015625,299.0938415527344,298.4238586425781,284.7809753417969,1.0,0.4949486255645752,0.4533103704452514,0.4533103704452514,1.0,1.0,-2.6471025943756104,0.8757023215293884,1.7714002132415771,0.2770938277244568,0.8810467720031738,0.8810467720031738,0.0,106.81375885009766,127.0,39543.55078125,0.0,1537.1024169921875,1.0,280.64129638671875,283.269775390625,291.1517028808594,293.64764404296875,293.1499938964844,293.1499938964844,280.95001220703125,36461.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337223768234252,1.0,0.0,0.0,3.589459180831909,3.58948278427124,8.597087344242027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.505859375,0.0,1470.2440185546875,1895.4371337890625,0.0,3715.212890625,0.8921124935150146,1.0,0.0,3.0,1.0,0.0
12144900,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9909071922302246,0.5001428127288818,0.4512167870998382,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.4360734522342682,0.050000000745058,0.0499745979905128,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9109695553779602,0.3937362432479858,0.2755781710147857,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8464096188545227,0.3156422078609466,0.300219863653183,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7855163812637329,0.250040590763092,1.1321091651916504,284.92742919921875,284.95001220703125,300.4512634277344,288.1502685546875,299.09442138671875,298.4249267578125,284.938232421875,1.0,0.4982208609580993,0.4533336460590362,0.4533336460590362,1.0,1.0,-2.6518914699554443,0.8775886297225952,1.7743028402328491,0.2783630192279815,0.8823369145393372,0.8823369145393372,0.0,110.8154296875,127.0,38736.640625,0.0,1561.931640625,1.0,280.8970031738281,283.4596252441406,291.0975952148437,293.49786376953125,293.1499938964844,293.1499938964844,280.95001220703125,36295.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275925159454346,1.0,0.0,0.0,3.5845181941986084,3.5845417976379395,8.573435366088233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.73779296875,0.0,1463.7012939453125,1895.4371337890625,0.0,3659.0546875,0.8909294009208679,1.0,0.0,3.0,1.0,0.0
12144960,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9841253757476808,0.4990214407444,0.4498672485351562,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.4316396713256836,0.050000000745058,0.0500900596380233,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9057271480560304,0.3960925936698913,0.2772928178310394,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8415738940238953,0.3168117105960846,0.3014226257801056,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7804549932479858,0.2507570087909698,1.1356436014175415,284.98553466796875,284.95001220703125,300.45001220703125,288.11492919921875,299.09130859375,298.4213256835937,284.9876403808594,1.0,0.5011895298957825,0.4529407918453216,0.4529407918453216,1.0,1.0,-2.658375024795532,0.8793839812278748,1.7789911031723022,0.2786512672901153,0.8832074403762817,0.8832074403762817,0.0,113.96490478515624,130.0,38699.75390625,0.0,1585.122802734375,1.0,280.941162109375,283.5189514160156,291.0906066894531,293.5386962890625,293.1499938964844,293.1499938964844,281.25,36153.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263184070587158,1.0,0.0,0.0,3.582908868789673,3.582932233810425,8.56573876717448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.03759765625,0.0,1460.929931640625,1895.4371337890625,0.0,3647.35009765625,0.8904299139976501,1.0,0.0,3.0,1.0,0.0
12145020,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.974461317062378,0.4982596933841705,0.4489512145519256,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.4257446527481079,0.050000000745058,0.0502608977258205,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.8999475836753845,0.4010135233402252,0.2807744741439819,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.8355571627616882,0.3192947804927826,0.3038737177848816,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7741661667823792,0.2525057792663574,1.1437599658966064,285.1927185058594,284.95001220703125,300.4467468261719,288.04522705078125,299.0853271484375,298.4147644042969,285.1947631835937,1.0,0.506546676158905,0.4521551132202148,0.4521551132202148,1.0,1.0,-2.674357891082764,0.8840035200119019,1.7903542518615725,0.2799126505851745,0.8881245851516724,0.8881245851516724,0.0,118.86561584472656,133.0,37987.265625,0.0,1630.0126953125,1.0,281.2411804199219,283.7679748535156,291.0242614746094,293.4268493652344,293.1499938964844,293.1499938964844,281.54998779296875,35836.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919380784034729,1.0,0.0,0.0,3.5881776809692383,3.5882010459899902,8.590949391873437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.27783203125,0.0,1464.26904296875,1895.4371337890625,0.0,3583.44287109375,0.8913775682449341,1.0,0.0,3.0,1.0,0.0
12145080,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.974461317062378,0.4982596933841705,0.4489512145519256,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.4257446527481079,0.050000000745058,0.0502608977258205,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.8999475836753845,0.4010135233402252,0.2807744741439819,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.8355571627616882,0.3192947804927826,0.3038737177848816,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7741661667823792,0.2525057792663574,1.1437599658966064,285.1927185058594,284.95001220703125,300.4467468261719,288.04522705078125,299.0853271484375,298.4147644042969,285.1947631835937,1.0,0.506546676158905,0.4521551132202148,0.4521551132202148,1.0,1.0,-2.674357891082764,0.8840035200119019,1.7903542518615725,0.2799126505851745,0.8881245851516724,0.8881245851516724,0.0,118.86561584472656,133.0,37987.265625,0.0,1630.0126953125,1.0,281.2411804199219,283.7679748535156,291.0242614746094,293.4268493652344,293.1499938964844,293.1499938964844,281.54998779296875,35836.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919380784034729,1.0,0.0,0.0,3.5881776809692383,3.5882010459899902,8.590949391873437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.27783203125,0.0,1464.26904296875,1895.4371337890625,0.0,3583.44287109375,0.8913775682449341,1.0,0.0,3.0,1.0,0.0
12145140,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.9679235816001892,0.4983161091804504,0.4489758014678955,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38653564453125,0.4219636917114258,0.050000000745058,0.050382699817419,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.8974892497062683,0.4062623679637909,0.2844494879245758,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39764404296875,0.8323286771774292,0.3219919502735138,0.306483119726181,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.7708792090415955,0.2546029090881347,1.1533567905426023,285.3978576660156,284.95001220703125,300.4425964355469,287.9771728515625,299.0819396972656,298.41229248046875,285.3997802734375,1.0,0.5115576386451721,0.451369434595108,0.451369434595108,1.0,1.0,-2.693615674972534,0.8898831009864807,1.8037325143814087,0.2816994488239288,0.8957663178443909,0.8957663178443909,0.0,122.6446304321289,136.0,37327.04296875,0.0,1675.0050048828125,1.0,281.5412902832031,284.0126647949219,290.9581604003906,293.3182373046875,293.1499938964844,293.1499938964844,281.8500061035156,35524.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127818942070008,1.0,0.0,0.0,3.605161190032959,3.60518479347229,8.672467401993345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.57275390625,0.0,1480.3365478515625,1895.4371337890625,0.0,3522.402587890625,0.8949462175369263,1.0,0.0,3.0,1.0,0.0
12145200,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.9679235816001892,0.4983161091804504,0.4489758014678955,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38653564453125,0.4219636917114258,0.050000000745058,0.050382699817419,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.8974892497062683,0.4062623679637909,0.2844494879245758,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39764404296875,0.8323286771774292,0.3219919502735138,0.306483119726181,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.7708792090415955,0.2546029090881347,1.1533567905426023,285.3978576660156,284.95001220703125,300.4425964355469,287.9771728515625,299.0819396972656,298.41229248046875,285.3997802734375,1.0,0.5115576386451721,0.451369434595108,0.451369434595108,1.0,1.0,-2.693615674972534,0.8898831009864807,1.8037325143814087,0.2816994488239288,0.8957663178443909,0.8957663178443909,0.0,122.6446304321289,136.0,37327.04296875,0.0,1675.0050048828125,1.0,281.5412902832031,284.0126647949219,290.9581604003906,293.3182373046875,293.1499938964844,293.1499938964844,281.8500061035156,35524.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127818942070008,1.0,0.0,0.0,3.605161190032959,3.60518479347229,8.672467401993345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.57275390625,0.0,1480.3365478515625,1895.4371337890625,0.0,3522.402587890625,0.8949462175369263,1.0,0.0,3.0,1.0,0.0
12145260,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.9632534384727478,0.4989853501319885,0.449510782957077,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.4192600846290588,0.050000000745058,0.0504764653742313,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.8969102501869202,0.4119408428668976,0.2883730828762054,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.8306713700294495,0.3249782919883728,0.3093063831329345,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.7692777514457703,0.2570278346538543,1.16423761844635,285.6326904296875,284.95001220703125,300.4375,287.91119384765625,299.08038330078125,298.4122009277344,285.6349792480469,1.0,0.5164939761161804,0.4508855938911438,0.4508855938911438,1.0,1.0,-2.715551376342773,0.8974016904830933,1.8181498050689693,0.2844957411289215,0.9067641496658324,0.9067641496658324,0.0,125.8135223388672,139.0,36935.125,0.0,1721.715087890625,1.0,281.8414306640625,284.26715087890625,290.8973388671875,293.2265014648437,293.1499938964844,293.1499938964844,281.54998779296875,35200.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070200324058532,1.0,0.0,0.0,3.6341090202331534,3.634132623672485,8.812298233351612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.33447265625,0.0,1509.60302734375,1895.4371337890625,0.0,3468.927978515625,0.9011934399604796,1.0,0.0,3.0,1.0,0.0
12145320,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.9632534384727478,0.4989853501319885,0.449510782957077,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.4192600846290588,0.050000000745058,0.0504764653742313,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.8969102501869202,0.4119408428668976,0.2883730828762054,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.8306713700294495,0.3249782919883728,0.3093063831329345,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.7692777514457703,0.2570278346538543,1.16423761844635,285.6326904296875,284.95001220703125,300.4375,287.91119384765625,299.08038330078125,298.4122009277344,285.6349792480469,1.0,0.5164939761161804,0.4508855938911438,0.4508855938911438,1.0,1.0,-2.715551376342773,0.8974016904830933,1.8181498050689693,0.2844957411289215,0.9067641496658324,0.9067641496658324,0.0,125.8135223388672,139.0,36935.125,0.0,1721.715087890625,1.0,281.8414306640625,284.26715087890625,290.8973388671875,293.2265014648437,293.1499938964844,293.1499938964844,281.54998779296875,35200.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070200324058532,1.0,0.0,0.0,3.6341090202331534,3.634132623672485,8.812298233351612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.33447265625,0.0,1509.60302734375,1895.4371337890625,0.0,3468.927978515625,0.9011934399604796,1.0,0.0,3.0,1.0,0.0
12145380,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42742919921875,0.9559533596038818,0.4973011016845703,0.4488743543624878,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.415858656167984,0.050000000745058,0.0506034605205059,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.8942140936851501,0.4160604178905487,0.2917278409004211,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.8273148536682129,0.3268022835254669,0.3115710616111755,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.7660055160522461,0.2584805488586426,1.173105001449585,285.4275817871094,284.95001220703125,300.4314880371094,287.8478088378906,299.0849304199219,298.4220275878906,285.4257507324219,1.0,0.5211367011070251,0.4504017233848572,0.4504017233848572,1.0,1.0,-2.732362508773804,0.9029083847999572,1.8294541835784912,0.2866029739379883,0.9114955067634584,0.9114955067634584,0.0,129.65438842773438,142.0,37801.42578125,0.0,1764.5477294921875,1.0,281.55780029296875,284.0291748046875,290.9289855957031,293.3904724121094,293.1499938964844,293.1499938964844,281.25,35298.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282844066619872,1.0,0.0,0.0,3.661182403564453,3.6612064838409424,8.944086857809452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.69091796875,0.0,1540.38037109375,1895.4371337890625,0.0,3665.406005859375,0.9072863459587096,1.0,0.0,3.0,1.0,0.0
12145440,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42742919921875,0.9559533596038818,0.4973011016845703,0.4488743543624878,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390869140625,0.415858656167984,0.050000000745058,0.0506034605205059,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.8942140936851501,0.4160604178905487,0.2917278409004211,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.8273148536682129,0.3268022835254669,0.3115710616111755,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.7660055160522461,0.2584805488586426,1.173105001449585,285.4275817871094,284.95001220703125,300.4314880371094,287.8478088378906,299.0849304199219,298.4220275878906,285.4257507324219,1.0,0.5211367011070251,0.4504017233848572,0.4504017233848572,1.0,1.0,-2.732362508773804,0.9029083847999572,1.8294541835784912,0.2866029739379883,0.9114955067634584,0.9114955067634584,0.0,129.65438842773438,142.0,37801.42578125,0.0,1764.5477294921875,1.0,281.55780029296875,284.0291748046875,290.9289855957031,293.3904724121094,293.1499938964844,293.1499938964844,281.25,35298.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282844066619872,1.0,0.0,0.0,3.661182403564453,3.6612064838409424,8.944086857809452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.69091796875,0.0,1540.38037109375,1895.4371337890625,0.0,3665.406005859375,0.9072863459587096,1.0,0.0,3.0,1.0,0.0
12145500,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.950356125831604,0.4956525564193725,0.4477339088916778,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092041015625,0.4136495292186737,0.050000000745058,0.0506917387247085,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.265625,0.8912969827651978,0.4174835383892059,0.2929323613643646,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.8243151307106018,0.3271666765213012,0.3121791183948517,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.762998640537262,0.2586816251277923,1.1752251386642456,285.2657775878906,284.95001220703125,300.4281311035156,287.8172302246094,299.08642578125,298.4262390136719,285.2548828125,1.0,0.5231022238731384,0.4501598179340362,0.4501598179340362,1.0,1.0,-2.7358298301696777,0.9037342071533204,1.832095503807068,0.2868023514747619,0.912030816078186,0.912030816078186,0.0,132.02330017089844,142.0,38548.4140625,0.0,1780.79638671875,1.0,281.30078125,283.8304748535156,290.9302673339844,293.5048828125,293.1499938964844,293.1499938964844,281.25,35410.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413268566131592,1.0,0.0,0.0,3.671945810317993,3.6719698905944815,8.996753990686557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.78515625,0.0,1553.2843017578125,1895.4371337890625,0.0,3784.5029296875,0.9097336530685424,1.0,0.0,3.0,1.0,0.0
12145560,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.9438139200210572,0.4937022626399994,0.4461510181427002,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186584472656,0.4112827777862549,0.050000000745058,0.0507915057241916,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.8876941204071045,0.4186247587203979,0.2938579618930816,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.8207042217254639,0.3272578716278076,0.312458723783493,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.7593709826469421,0.2586029469966888,1.175839900970459,285.20654296875,284.95001220703125,300.4245300292969,287.7875061035156,299.08648681640625,298.4288330078125,285.2043151855469,1.0,0.5247861742973328,0.4498521387577057,0.4498521387577057,1.0,1.0,-2.736238718032837,0.903237760066986,1.833001017570496,0.2863433361053467,0.9130975008010864,0.9130975008010864,0.0,134.57150268554688,145.0,38638.33203125,0.0,1793.300048828125,1.0,281.2580871582031,283.7713623046875,290.8688659667969,293.4033508300781,293.1499938964844,293.1499938964844,280.95001220703125,35508.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482018351554872,1.0,0.0,0.0,3.680197238922119,3.680221557617188,9.037233326125716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.9970703125,0.0,1563.314208984375,1895.4371337890625,0.0,3846.748291015625,0.9116808176040648,1.0,0.0,3.0,1.0,0.0
12145620,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9307446479797364,0.4894330203533172,0.4426544904708862,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.4069234728813171,0.050000000745058,0.0509891472756862,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8806989192962646,0.4204839169979095,0.2953963875770569,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8134288191795349,0.3269834220409393,0.3125455677509308,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7521466612815857,0.2579685747623443,1.1746675968170166,284.990234375,284.95001220703125,300.4166564941406,287.7307434082031,299.0829162597656,298.4290771484375,284.9879150390625,1.0,0.5274858474731445,0.4492367804050445,0.4492367804050445,1.0,1.0,-2.7328240871429443,0.9005820155143738,1.832242131233216,0.2846484780311584,0.9118784070014954,0.9118784070014954,0.0,139.4634246826172,148.0,39435.14453125,0.0,1810.9432373046875,1.0,280.9579467773437,283.5161437988281,290.7912292480469,293.3768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35761.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630913734436036,1.0,0.0,0.0,3.689852476119995,3.689876794815064,9.084714633900148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.1015625,0.0,1576.15869140625,1895.4371337890625,0.0,3980.094482421875,0.914011776447296,1.0,0.0,3.0,1.0,0.0
12145680,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9307446479797364,0.4894330203533172,0.4426544904708862,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.4069234728813171,0.050000000745058,0.0509891472756862,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8806989192962646,0.4204839169979095,0.2953963875770569,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8134288191795349,0.3269834220409393,0.3125455677509308,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7521466612815857,0.2579685747623443,1.1746675968170166,284.990234375,284.95001220703125,300.4166564941406,287.7307434082031,299.0829162597656,298.4290771484375,284.9879150390625,1.0,0.5274858474731445,0.4492367804050445,0.4492367804050445,1.0,1.0,-2.7328240871429443,0.9005820155143738,1.832242131233216,0.2846484780311584,0.9118784070014954,0.9118784070014954,0.0,139.4634246826172,148.0,39435.14453125,0.0,1810.9432373046875,1.0,280.9579467773437,283.5161437988281,290.7912292480469,293.3768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35761.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630913734436036,1.0,0.0,0.0,3.689852476119995,3.689876794815064,9.084714633900148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.1015625,0.0,1576.15869140625,1895.4371337890625,0.0,3980.094482421875,0.914011776447296,1.0,0.0,3.0,1.0,0.0
12145740,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.918309450149536,0.4848032295703888,0.4387823045253753,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.4030349850654602,0.050000000745058,0.0511790998280048,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.8742243051528931,0.4219284951686859,0.2966040372848511,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8061911463737488,0.3262647986412048,0.3121533989906311,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.7452607154846191,0.2568823397159576,1.1711609363555908,284.7732849121094,284.95001220703125,300.4078674316406,287.677978515625,299.076416015625,298.4256591796875,284.7710266113281,1.0,0.5294294357299805,0.4486214220523834,0.4486214220523834,1.0,1.0,-2.725168228149414,0.8962802886962891,1.8288880586624143,0.2822088003158569,0.9077580571174622,0.9077580571174622,0.0,144.0050506591797,151.0,40154.28515625,0.0,1820.4727783203125,1.0,280.65789794921875,283.2631225585937,290.7217712402344,293.3492126464844,293.1499938964844,293.1499938964844,280.3500061035156,36047.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744709730148317,1.0,0.0,0.0,3.6889398097991934,3.688964128494263,9.0802211616392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.3818359375,0.0,1577.282470703125,1895.4371337890625,0.0,4080.4794921875,0.9139981269836426,1.0,0.0,3.0,1.0,0.0
12145800,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.918309450149536,0.4848032295703888,0.4387823045253753,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.4030349850654602,0.050000000745058,0.0511790998280048,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77325439453125,0.8742243051528931,0.4219284951686859,0.2966040372848511,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8061911463737488,0.3262647986412048,0.3121533989906311,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.7452607154846191,0.2568823397159576,1.1711609363555908,284.7732849121094,284.95001220703125,300.4078674316406,287.677978515625,299.076416015625,298.4256591796875,284.7710266113281,1.0,0.5294294357299805,0.4486214220523834,0.4486214220523834,1.0,1.0,-2.725168228149414,0.8962802886962891,1.8288880586624143,0.2822088003158569,0.9077580571174622,0.9077580571174622,0.0,144.0050506591797,151.0,40154.28515625,0.0,1820.4727783203125,1.0,280.65789794921875,283.2631225585937,290.7217712402344,293.3492126464844,293.1499938964844,293.1499938964844,280.3500061035156,36047.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744709730148317,1.0,0.0,0.0,3.6889398097991934,3.688964128494263,9.0802211616392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.3818359375,0.0,1577.282470703125,1895.4371337890625,0.0,4080.4794921875,0.9139981269836426,1.0,0.0,3.0,1.0,0.0
12145860,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.557861328125,0.9071400761604308,0.4799396097660064,0.4346684515476227,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56982421875,0.3995263278484344,0.050000000745058,0.0513585060834884,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579833984375,0.8683910965919495,0.4230923056602478,0.297590047121048,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55828857421875,0.7991836071014404,0.3252478539943695,0.3114412426948547,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55865478515625,0.738861083984375,0.2555062472820282,1.166155457496643,284.5580444335937,284.95001220703125,300.3981628417969,287.6297607421875,299.0692749023437,298.4208679199219,284.5558776855469,1.0,0.5308018326759338,0.4484831392765045,0.4484831392765045,1.0,1.0,-2.7147562503814697,0.8918933868408203,1.822862982749939,0.2802640199661255,0.900776982307434,0.900776982307434,0.0,148.17935180664062,154.0,40811.40625,0.0,1824.05712890625,1.0,280.3579406738281,283.014404296875,290.66339111328125,293.328857421875,293.1499938964844,293.1499938964844,280.04998779296875,36358.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838263392448424,1.0,0.0,0.0,3.676512241363525,3.6765365600585938,9.01914404494164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.30517578125,0.0,1565.5657958984375,1895.4371337890625,0.0,4161.89404296875,0.9114258289337158,1.0,0.0,3.0,1.0,0.0
12145920,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.557861328125,0.9071400761604308,0.4799396097660064,0.4346684515476227,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.56982421875,0.3995263278484344,0.050000000745058,0.0513585060834884,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579833984375,0.8683910965919495,0.4230923056602478,0.297590047121048,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55828857421875,0.7991836071014404,0.3252478539943695,0.3114412426948547,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55865478515625,0.738861083984375,0.2555062472820282,1.166155457496643,284.5580444335937,284.95001220703125,300.3981628417969,287.6297607421875,299.0692749023437,298.4208679199219,284.5558776855469,1.0,0.5308018326759338,0.4484831392765045,0.4484831392765045,1.0,1.0,-2.7147562503814697,0.8918933868408203,1.822862982749939,0.2802640199661255,0.900776982307434,0.900776982307434,0.0,148.17935180664062,154.0,40811.40625,0.0,1824.05712890625,1.0,280.3579406738281,283.014404296875,290.66339111328125,293.328857421875,293.1499938964844,293.1499938964844,280.04998779296875,36358.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838263392448424,1.0,0.0,0.0,3.676512241363525,3.6765365600585938,9.01914404494164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.30517578125,0.0,1565.5657958984375,1895.4371337890625,0.0,4161.89404296875,0.9114258289337158,1.0,0.0,3.0,1.0,0.0
12145980,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3499450683594,0.8974565863609314,0.4749375879764557,0.4303995966911316,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3611145019531,0.3962724208831787,0.050000000745058,0.0515281148254871,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500671386719,0.8631377816200256,0.4240660667419433,0.2984214425086975,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.350341796875,0.7926258444786072,0.3240267336368561,0.3105059266090393,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3506774902344,0.732901394367218,0.2539422810077667,1.1601563692092896,284.35009765625,284.95001220703125,300.38751220703125,287.5865173339844,299.061767578125,298.416015625,284.3481140136719,1.0,0.5317566394805908,0.4483448565006256,0.4483448565006256,1.0,1.0,-2.702497720718384,0.886823832988739,1.815673828125,0.2780187726020813,0.8910741209983826,0.8910741209983826,0.0,152.03924560546875,157.0,41483.6328125,0.0,1823.3570556640625,1.0,280.0581359863281,282.776123046875,290.6150207519531,293.319091796875,293.1499938964844,293.1499938964844,280.3500061035156,36691.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921290278434752,1.0,0.0,0.0,3.6517081260681152,3.651732206344605,8.897856673684146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.36474609375,0.0,1540.2431640625,1895.4371337890625,0.0,4233.2294921875,0.9061076641082764,1.0,0.0,3.0,1.0,0.0
