time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146040,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3499450683594,0.8974565863609314,0.4749375879764557,0.4303995966911316,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3611145019531,0.3962724208831787,0.050000000745058,0.0515281148254871,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500671386719,0.8631377816200256,0.4240660667419433,0.2984214425086975,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.350341796875,0.7926258444786072,0.3240267336368561,0.3105059266090393,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3506774902344,0.732901394367218,0.2539422810077667,1.1601563692092896,284.35009765625,284.95001220703125,300.38751220703125,287.5865173339844,299.061767578125,298.416015625,284.3481140136719,1.0,0.5317566394805908,0.4483448565006256,0.4483448565006256,1.0,1.0,-2.702497720718384,0.886823832988739,1.815673828125,0.2780187726020813,0.8910741209983826,0.8910741209983826,0.0,152.03924560546875,157.0,41483.6328125,0.0,1823.3570556640625,1.0,280.0581359863281,282.776123046875,290.6150207519531,293.319091796875,293.1499938964844,293.1499938964844,280.3500061035156,36691.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921290278434752,1.0,0.0,0.0,3.6517081260681152,3.651732206344605,8.897856673684146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.36474609375,0.0,1540.2431640625,1895.4371337890625,0.0,4233.2294921875,0.9061076641082764,1.0,0.0,3.0,1.0,0.0
12146100,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47589111328125,0.8934049606323242,0.4731934368610382,0.4285002052783966,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4395751953125,0.3948767185211181,0.050000000745058,0.0516009107232093,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4754333496094,0.8611391186714172,0.4250645637512207,0.2989417314529419,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740295410156,0.7899022698402405,0.323748767375946,0.3101080954074859,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.47235107421875,0.730391800403595,0.2534363567829132,1.157396674156189,284.47515869140625,284.95001220703125,300.3818359375,287.5669250488281,299.0553894042969,298.4098815917969,284.484619140625,1.0,0.53216952085495,0.4482757151126861,0.4482757151126861,1.0,1.0,-2.6971275806427,0.8845921158790588,1.8125354051589968,0.2769432663917541,0.8890834450721741,0.8890834450721741,0.0,153.68861389160156,157.0,40557.0625,0.0,1822.856689453125,1.0,280.3012390136719,282.9464416503906,290.5131530761719,293.0598449707031,293.1499938964844,293.1499938964844,280.3500061035156,36676.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824617505073548,1.0,0.0,0.0,3.638481140136719,3.638504981994629,8.83351447100722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.3984375,0.0,1525.4345703125,1895.4371337890625,0.0,4150.0849609375,0.9032071828842164,1.0,0.0,3.0,1.0,0.0
12146160,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5260314941406,0.8909375667572021,0.4721679985523224,0.4273827373981476,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5162658691406,0.3939918875694275,0.050000000745058,0.0516468621790409,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.52593994140625,0.8605005741119385,0.4266193211078644,0.2998994290828705,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52569580078125,0.788443386554718,0.3238974213600158,0.3101255297660827,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.525390625,0.7289674878120422,0.2533329427242279,1.156368374824524,284.52587890625,284.95001220703125,300.3759155273437,287.5487365722656,299.0483093261719,298.4022827148437,284.527587890625,1.0,0.5327458381652832,0.4482880532741546,0.4482880532741546,1.0,1.0,-2.6957693099975586,0.8840838670730591,1.811685562133789,0.2766795456409454,0.8868110179901123,0.8868110179901123,0.0,154.80075073242188,160.0,40407.8203125,0.0,1825.9266357421875,1.0,280.342041015625,283.0010986328125,290.4884338378906,293.0502319335937,293.1499938964844,293.1499938964844,280.6499938964844,36634.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756194353103638,1.0,0.0,0.0,3.627164840698242,3.627188682556152,8.7786526137279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.6669921875,0.0,1512.628173828125,1895.4371337890625,0.0,4090.5302734375,0.9006242752075195,1.0,0.0,3.0,1.0,0.0
12146220,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.8880928158760071,0.4711896479129791,0.4262584447860718,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.392884612083435,0.050000000745058,0.0517039373517036,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.8610873222351074,0.4306662678718567,0.3025380373001098,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330627441406,0.7873673439025879,0.3249938786029815,0.3109673261642456,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.7278062105178833,0.2539340257644653,1.15813148021698,284.7333068847656,284.95001220703125,300.3634338378906,287.51690673828125,299.03729248046875,298.3915405273437,284.73541259765625,1.0,0.5344613194465637,0.448312759399414,0.448312759399414,1.0,1.0,-2.700779438018799,0.8860915899276733,1.814687728881836,0.2774939239025116,0.8856024742126465,0.8856024742126465,0.0,156.42156982421875,163.0,39531.94921875,0.0,1840.9573974609373,1.0,280.6415100097656,283.2547912597656,290.44757080078125,292.93017578125,293.1499938964844,293.1499938964844,280.95001220703125,36436.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582244753837584,1.0,0.0,0.0,3.610067129135132,3.610090732574463,8.696086410964199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.80810546875,0.0,1492.426025390625,1895.4371337890625,0.0,3936.74267578125,0.896681547164917,1.0,0.0,3.0,1.0,0.0
12146280,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.8880928158760071,0.4711896479129791,0.4262584447860718,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.392884612083435,0.050000000745058,0.0517039373517036,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.8610873222351074,0.4306662678718567,0.3025380373001098,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330627441406,0.7873673439025879,0.3249938786029815,0.3109673261642456,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.7278062105178833,0.2539340257644653,1.15813148021698,284.7333068847656,284.95001220703125,300.3634338378906,287.51690673828125,299.03729248046875,298.3915405273437,284.73541259765625,1.0,0.5344613194465637,0.448312759399414,0.448312759399414,1.0,1.0,-2.700779438018799,0.8860915899276733,1.814687728881836,0.2774939239025116,0.8856024742126465,0.8856024742126465,0.0,156.42156982421875,163.0,39531.94921875,0.0,1840.9573974609373,1.0,280.6415100097656,283.2547912597656,290.44757080078125,292.93017578125,293.1499938964844,293.1499938964844,280.95001220703125,36436.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582244753837584,1.0,0.0,0.0,3.610067129135132,3.610090732574463,8.696086410964199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.80810546875,0.0,1492.426025390625,1895.4371337890625,0.0,3936.74267578125,0.896681547164917,1.0,0.0,3.0,1.0,0.0
12146340,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8864272832870483,0.4710090458393097,0.4259871244430542,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.3920678496360779,0.050000000745058,0.0517456009984016,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8627527952194214,0.4354713857173919,0.3057888746261596,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7874276041984558,0.3267767131328583,0.3125476539134979,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7277630567550659,0.2552538514137268,1.163533329963684,284.9445495605469,284.95001220703125,300.3500061035156,287.49151611328125,299.0306701660156,298.3873596191406,284.94677734375,1.0,0.5369415283203125,0.4483374655246734,0.4483374655246734,1.0,1.0,-2.71279525756836,0.8908222317695618,1.8219730854034424,0.2794926762580871,0.8872413039207458,0.8872413039207458,0.0,157.90557861328125,166.0,38763.7265625,0.0,1866.0906982421875,1.0,280.9413757324219,283.509033203125,290.4361267089844,292.8636474609375,293.1499938964844,293.1499938964844,281.25,36172.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442744851112366,1.0,0.0,0.0,3.60280442237854,3.602828025817871,8.661132255838311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.50634765625,0.0,1482.56494140625,1895.4371337890625,0.0,3811.238525390625,0.8948788642883301,1.0,0.0,3.0,1.0,0.0
12146400,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8864272832870483,0.4710090458393097,0.4259871244430542,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.3920678496360779,0.050000000745058,0.0517456009984016,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8627527952194214,0.4354713857173919,0.3057888746261596,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7874276041984558,0.3267767131328583,0.3125476539134979,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7277630567550659,0.2552538514137268,1.163533329963684,284.9445495605469,284.95001220703125,300.3500061035156,287.49151611328125,299.0306701660156,298.3873596191406,284.94677734375,1.0,0.5369415283203125,0.4483374655246734,0.4483374655246734,1.0,1.0,-2.71279525756836,0.8908222317695618,1.8219730854034424,0.2794926762580871,0.8872413039207458,0.8872413039207458,0.0,157.90557861328125,166.0,38763.7265625,0.0,1866.0906982421875,1.0,280.9413757324219,283.509033203125,290.4361267089844,292.8636474609375,293.1499938964844,293.1499938964844,281.25,36172.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442744851112366,1.0,0.0,0.0,3.60280442237854,3.602828025817871,8.661132255838311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.50634765625,0.0,1482.56494140625,1895.4371337890625,0.0,3811.238525390625,0.8948788642883301,1.0,0.0,3.0,1.0,0.0
12146460,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.8851255178451538,0.4713971018791199,0.426237940788269,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.3912302851676941,0.050000000745058,0.0517879463732242,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.8647579550743103,0.4408429861068725,0.3094428479671478,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.7878648638725281,0.329011470079422,0.3145873844623565,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.7281513214111328,0.2570542991161346,1.1712554693222046,285.1768798828125,284.95001220703125,300.3360290527344,287.4756164550781,299.0263061523437,298.3873596191406,285.1795349121094,1.0,0.5400745272636414,0.4479787945747375,0.4479787945747375,1.0,1.0,-2.729265689849853,0.8964924216270447,1.832773208618164,0.2814370393753052,0.8921157121658325,0.8921157121658325,0.0,159.56983947753906,169.0,38219.671875,0.0,1899.1405029296875,1.0,281.2413330078125,283.76953125,290.4338684082031,292.8212890625,293.1499938964844,293.1499938964844,281.54998779296875,35855.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933118999004364,1.0,0.0,0.0,3.607208490371704,3.607232093811035,8.6823195033503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.60546875,0.0,1485.0118408203125,1895.4371337890625,0.0,3709.69677734375,0.8956419825553894,1.0,0.0,3.0,1.0,0.0
12146520,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.8851255178451538,0.4713971018791199,0.426237940788269,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.3912302851676941,0.050000000745058,0.0517879463732242,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.8647579550743103,0.4408429861068725,0.3094428479671478,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.7878648638725281,0.329011470079422,0.3145873844623565,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.7281513214111328,0.2570542991161346,1.1712554693222046,285.1768798828125,284.95001220703125,300.3360290527344,287.4756164550781,299.0263061523437,298.3873596191406,285.1795349121094,1.0,0.5400745272636414,0.4479787945747375,0.4479787945747375,1.0,1.0,-2.729265689849853,0.8964924216270447,1.832773208618164,0.2814370393753052,0.8921157121658325,0.8921157121658325,0.0,159.56983947753906,169.0,38219.671875,0.0,1899.1405029296875,1.0,281.2413330078125,283.76953125,290.4338684082031,292.8212890625,293.1499938964844,293.1499938964844,281.54998779296875,35855.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933118999004364,1.0,0.0,0.0,3.607208490371704,3.607232093811035,8.6823195033503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.60546875,0.0,1485.0118408203125,1895.4371337890625,0.0,3709.69677734375,0.8956419825553894,1.0,0.0,3.0,1.0,0.0
12146580,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208984375,0.8841826319694519,0.4723526239395141,0.4270106554031372,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.407470703125,0.3903694450855255,0.050000000745058,0.0518310442566871,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.8670745491981506,0.4467390179634094,0.3134781122207641,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.7886162400245667,0.3316500186920166,0.3170222640037536,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200439453125,0.7288865447044373,0.2592636346817016,1.1809035539627075,285.42071533203125,284.95001220703125,300.32183837890625,287.4715881347656,299.0235595703125,298.38970947265625,285.4231872558594,1.0,0.5437785387039185,0.4476201236248016,0.4476201236248016,1.0,1.0,-2.74961256980896,0.9036306142807008,1.8459818363189693,0.2839847207069397,0.9003766179084778,0.9003766179084778,0.0,161.3980255126953,172.0,37821.4453125,0.0,1939.380615234375,1.0,281.5414733886719,284.0317077636719,290.4415283203125,292.8002624511719,293.1499938964844,293.1499938964844,281.8500061035156,35513.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242865443229676,1.0,0.0,0.0,3.6244752407073975,3.624499082565308,8.765639449848095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.5556640625,0.0,1501.340576171875,1895.4371337890625,0.0,3628.66357421875,0.8992601633071899,1.0,0.0,3.0,1.0,0.0
12146640,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208984375,0.8841826319694519,0.4723526239395141,0.4270106554031372,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.407470703125,0.3903694450855255,0.050000000745058,0.0518310442566871,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.8670745491981506,0.4467390179634094,0.3134781122207641,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.7886162400245667,0.3316500186920166,0.3170222640037536,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200439453125,0.7288865447044373,0.2592636346817016,1.1809035539627075,285.42071533203125,284.95001220703125,300.32183837890625,287.4715881347656,299.0235595703125,298.38970947265625,285.4231872558594,1.0,0.5437785387039185,0.4476201236248016,0.4476201236248016,1.0,1.0,-2.74961256980896,0.9036306142807008,1.8459818363189693,0.2839847207069397,0.9003766179084778,0.9003766179084778,0.0,161.3980255126953,172.0,37821.4453125,0.0,1939.380615234375,1.0,281.5414733886719,284.0317077636719,290.4415283203125,292.8002624511719,293.1499938964844,293.1499938964844,281.8500061035156,35513.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242865443229676,1.0,0.0,0.0,3.6244752407073975,3.624499082565308,8.765639449848095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.5556640625,0.0,1501.340576171875,1895.4371337890625,0.0,3628.66357421875,0.8992601633071899,1.0,0.0,3.0,1.0,0.0
12146700,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.8836562037467957,0.4729618430137634,0.4274805784225464,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.3898654580116272,0.050000000745058,0.0518561042845249,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59625244140625,0.8681763410568237,0.4498127698898315,0.3155671060085296,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943908691406,0.7889571785926819,0.3330691456794739,0.3183260560035705,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7292481660842896,0.2604679763317108,1.1861741542816162,285.5957336425781,284.95001220703125,300.314697265625,287.4737243652344,299.0226745605469,298.3916015625,285.6075744628906,1.0,0.5458030104637146,0.4474407732486725,0.4474407732486725,1.0,1.0,-2.760617256164551,0.9075165390968324,1.8531007766723635,0.285395860671997,0.9063718318939208,0.9063718318939208,0.0,162.43394470214844,172.0,37354.7734375,0.0,1961.5823974609373,1.0,281.7981872558594,284.2312927246094,290.4213562011719,292.6966552734375,293.1499938964844,293.1499938964844,281.8500061035156,35330.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917966902256012,1.0,0.0,0.0,3.637601137161255,3.637624979019165,8.82924268807983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.5390625,0.0,1514.425537109375,1895.4371337890625,0.0,3570.384033203125,0.9021077156066896,1.0,0.0,3.0,1.0,0.0
12146760,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.8834221959114075,0.4737151563167572,0.4281803071498871,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.3894333243370056,0.050000000745058,0.0518774278461933,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.661376953125,0.8695261478424072,0.4530126452445984,0.3177990317344665,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.789526104927063,0.3345891237258911,0.3197658956050873,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.7298099398612976,0.2617701292037964,1.192012906074524,285.6612854003906,284.95001220703125,300.3074951171875,287.478515625,299.0216064453125,298.3934936523437,285.66357421875,1.0,0.5479585528373718,0.4471014440059662,0.4471014440059662,1.0,1.0,-2.77291202545166,0.9115749597549438,1.8613370656967163,0.2866846323013305,0.9118288159370422,0.9118288159370422,0.0,163.42367553710938,175.0,37464.859375,0.0,1985.777587890625,1.0,281.84161376953125,284.2886962890625,290.4558410644531,292.79010009765625,293.1499938964844,293.1499938964844,281.54998779296875,35183.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169098138809204,1.0,0.0,0.0,3.654088973999024,3.6541130542755127,8.909462962947146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.47802734375,0.0,1531.609375,1895.4371337890625,0.0,3560.61328125,0.9056567549705504,1.0,0.0,3.0,1.0,0.0
12146820,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.8798754811286926,0.4726189970970154,0.4280522465705871,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.387342631816864,0.050000000745058,0.0519811511039733,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.8694515228271484,0.4574313163757324,0.3213938474655151,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.78819340467453,0.336243063211441,0.3218761682510376,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.7288629412651062,0.263187438249588,1.2007347345352173,285.45587158203125,284.95001220703125,300.29296875,287.4955749511719,299.0240783691406,298.4046936035156,285.4541015625,1.0,0.5521085858345032,0.4464227557182312,0.4464227557182312,1.0,1.0,-2.790236234664917,0.9167954921722412,1.8734406232833865,0.2882035076618194,0.9169285893440248,0.9169285893440248,0.0,166.69873046875,178.0,38343.7421875,0.0,2029.1229248046875,1.0,281.5576477050781,284.05029296875,290.56573486328125,293.0332336425781,293.1499938964844,293.1499938964844,281.25,35277.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360387921333312,1.0,0.0,0.0,3.6819076538085938,3.681931734085083,9.045635351867532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.10791015625,0.0,1563.50146484375,1895.4371337890625,0.0,3736.365478515625,0.911917507648468,1.0,0.0,3.0,1.0,0.0
12146880,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.8798754811286926,0.4726189970970154,0.4280522465705871,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.387342631816864,0.050000000745058,0.0519811511039733,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557800292969,0.8694515228271484,0.4574313163757324,0.3213938474655151,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.78819340467453,0.336243063211441,0.3218761682510376,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.7288629412651062,0.263187438249588,1.2007347345352173,285.45587158203125,284.95001220703125,300.29296875,287.4955749511719,299.0240783691406,298.4046936035156,285.4541015625,1.0,0.5521085858345032,0.4464227557182312,0.4464227557182312,1.0,1.0,-2.790236234664917,0.9167954921722412,1.8734406232833865,0.2882035076618194,0.9169285893440248,0.9169285893440248,0.0,166.69873046875,178.0,38343.7421875,0.0,2029.1229248046875,1.0,281.5576477050781,284.05029296875,290.56573486328125,293.0332336425781,293.1499938964844,293.1499938964844,281.25,35277.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360387921333312,1.0,0.0,0.0,3.6819076538085938,3.681931734085083,9.045635351867532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.10791015625,0.0,1563.50146484375,1895.4371337890625,0.0,3736.365478515625,0.911917507648468,1.0,0.0,3.0,1.0,0.0
12146940,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.8725893497467041,0.4694685041904449,0.425762414932251,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.3838642537593841,0.050000000745058,0.0521599724888801,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.8658735156059265,0.4600670933723449,0.3236038386821747,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.7835583686828613,0.3364020586013794,0.3225083351135254,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.7249607443809509,0.2631618082523346,1.202905774116516,285.2178649902344,284.95001220703125,300.2782287597656,287.5219116210937,299.0227966308594,298.4112548828125,285.2156066894531,1.0,0.5553831458091736,0.4457440674304962,0.4457440674304962,1.0,1.0,-2.7937347888946533,0.9166566729545592,1.8770780563354488,0.2873957455158233,0.9185531735420228,0.9185531735420228,0.0,171.3638916015625,181.0,39068.87109375,0.0,2057.00732421875,1.0,281.25787353515625,283.7845153808594,290.58758544921875,293.12322998046875,293.1499938964844,293.1499938964844,280.95001220703125,35495.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529160857200624,1.0,0.0,0.0,3.701471090316773,3.701495409011841,9.142016210716974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.06982421875,0.0,1587.35986328125,1895.4371337890625,0.0,3889.1943359375,0.9164406061172484,1.0,0.0,3.0,1.0,0.0
12147000,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.8725893497467041,0.4694685041904449,0.425762414932251,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.3838642537593841,0.050000000745058,0.0521599724888801,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.8658735156059265,0.4600670933723449,0.3236038386821747,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.7835583686828613,0.3364020586013794,0.3225083351135254,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.7249607443809509,0.2631618082523346,1.202905774116516,285.2178649902344,284.95001220703125,300.2782287597656,287.5219116210937,299.0227966308594,298.4112548828125,285.2156066894531,1.0,0.5553831458091736,0.4457440674304962,0.4457440674304962,1.0,1.0,-2.7937347888946533,0.9166566729545592,1.8770780563354488,0.2873957455158233,0.9185531735420228,0.9185531735420228,0.0,171.3638916015625,181.0,39068.87109375,0.0,2057.00732421875,1.0,281.25787353515625,283.7845153808594,290.58758544921875,293.12322998046875,293.1499938964844,293.1499938964844,280.95001220703125,35495.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529160857200624,1.0,0.0,0.0,3.701471090316773,3.701495409011841,9.142016210716974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.06982421875,0.0,1587.35986328125,1895.4371337890625,0.0,3889.1943359375,0.9164406061172484,1.0,0.0,3.0,1.0,0.0
12147060,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.86444091796875,0.465468019247055,0.422529399394989,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.380188375711441,0.050000000745058,0.0523579381406307,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.861340343952179,0.461820513010025,0.3250899314880371,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7778918743133545,0.3357107043266296,0.32222381234169,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7199341654777527,0.2622641324996948,1.200658679008484,284.9820556640625,284.95001220703125,300.2633361816406,287.5566711425781,299.0160827636719,298.4100952148437,284.9801025390625,1.0,0.5577296614646912,0.4451397955417633,0.4451397955417633,1.0,1.0,-2.788836717605591,0.913432478904724,1.8754042387008667,0.2853139340877533,0.9170153141021729,0.9170153141021729,0.0,176.19972229003906,184.0,39730.42578125,0.0,2072.04150390625,1.0,280.95782470703125,283.5201721191406,290.595458984375,293.1727600097656,293.1499938964844,293.1499938964844,280.6499938964844,35765.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634894132614136,1.0,0.0,0.0,3.710951805114746,3.7109763622283936,9.18890805223782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.84228515625,0.0,1600.2620849609375,1895.4371337890625,0.0,3983.62890625,0.9187445640563964,1.0,0.0,3.0,1.0,0.0
12147120,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.86444091796875,0.465468019247055,0.422529399394989,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.380188375711441,0.050000000745058,0.0523579381406307,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.861340343952179,0.461820513010025,0.3250899314880371,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7778918743133545,0.3357107043266296,0.32222381234169,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7199341654777527,0.2622641324996948,1.200658679008484,284.9820556640625,284.95001220703125,300.2633361816406,287.5566711425781,299.0160827636719,298.4100952148437,284.9801025390625,1.0,0.5577296614646912,0.4451397955417633,0.4451397955417633,1.0,1.0,-2.788836717605591,0.913432478904724,1.8754042387008667,0.2853139340877533,0.9170153141021729,0.9170153141021729,0.0,176.19972229003906,184.0,39730.42578125,0.0,2072.04150390625,1.0,280.95782470703125,283.5201721191406,290.595458984375,293.1727600097656,293.1499938964844,293.1499938964844,280.6499938964844,35765.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634894132614136,1.0,0.0,0.0,3.710951805114746,3.7109763622283936,9.18890805223782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.84228515625,0.0,1600.2620849609375,1895.4371337890625,0.0,3983.62890625,0.9187445640563964,1.0,0.0,3.0,1.0,0.0
12147180,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8567308187484741,0.4612457752227783,0.4189796149730682,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.3768385350704193,0.050000000745058,0.0525470115244388,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8570622205734253,0.4632383286952972,0.3262583613395691,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.7723639607429504,0.3346392512321472,0.3214760422706604,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.7147440910339355,0.2609598934650421,1.1960846185684204,284.7721862792969,284.95001220703125,300.24822998046875,287.5989990234375,299.0059509277344,298.4042053222656,284.7702941894531,1.0,0.5593522787094116,0.4445355534553528,0.4445355534553528,1.0,1.0,-2.779808759689331,0.9086244702339172,1.8711843490600584,0.2825226485729217,0.9129208922386168,0.9129208922386168,0.0,180.6555328369141,187.0,40498.09765625,0.0,2078.4736328125,1.0,280.65771484375,283.26983642578125,290.62188720703125,293.2414855957031,293.1499938964844,293.1499938964844,280.3500061035156,36043.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706238508224488,1.0,0.0,0.0,3.710134029388428,3.7101588249206543,9.184859095512364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.029296875,0.0,1601.437744140625,1895.4371337890625,0.0,4046.7021484375,0.9187455773353576,1.0,0.0,3.0,1.0,0.0
12147240,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8567308187484741,0.4612457752227783,0.4189796149730682,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.3768385350704193,0.050000000745058,0.0525470115244388,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8570622205734253,0.4632383286952972,0.3262583613395691,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.7723639607429504,0.3346392512321472,0.3214760422706604,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.7147440910339355,0.2609598934650421,1.1960846185684204,284.7721862792969,284.95001220703125,300.24822998046875,287.5989990234375,299.0059509277344,298.4042053222656,284.7702941894531,1.0,0.5593522787094116,0.4445355534553528,0.4445355534553528,1.0,1.0,-2.779808759689331,0.9086244702339172,1.8711843490600584,0.2825226485729217,0.9129208922386168,0.9129208922386168,0.0,180.6555328369141,187.0,40498.09765625,0.0,2078.4736328125,1.0,280.65771484375,283.26983642578125,290.62188720703125,293.2414855957031,293.1499938964844,293.1499938964844,280.3500061035156,36043.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706238508224488,1.0,0.0,0.0,3.710134029388428,3.7101588249206543,9.184859095512364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.029296875,0.0,1601.437744140625,1895.4371337890625,0.0,4046.7021484375,0.9187455773353576,1.0,0.0,3.0,1.0,0.0
12147300,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61895751953125,0.8532125353813171,0.4590992629528045,0.4172127544879913,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.3753441870212555,0.050000000745058,0.0526342019438743,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6189270019531,0.855187177658081,0.4638779163360595,0.326813280582428,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206359863281,0.7698258757591248,0.3340283632278442,0.3210351467132568,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224365234375,0.712235152721405,0.2602319121360779,1.1934314966201782,284.6195068359375,284.95001220703125,300.2406311035156,287.6227111816406,299.0004272460937,298.40057373046875,284.6094970703125,1.0,0.5599759221076965,0.4442334473133087,0.4442334473133087,1.0,1.0,-2.7747395038604736,0.9060081243515016,1.8687312602996824,0.281029999256134,0.909243106842041,0.909243106842041,0.0,182.67677307128903,187.0,41218.3203125,0.0,2079.784423828125,1.0,280.39971923828125,283.0771179199219,290.6664733886719,293.3814697265625,293.1499938964844,293.1499938964844,280.3500061035156,36203.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760318398475648,1.0,0.0,0.0,3.705806255340576,3.705830812454224,9.163443337456556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.76904296875,0.0,1597.695556640625,1895.4371337890625,0.0,4094.135498046875,0.9178476333618164,1.0,0.0,3.0,1.0,0.0
12147360,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648193359375,0.8496254682540894,0.4568694829940796,0.4152826368808746,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749816894531,0.3738566040992737,0.050000000745058,0.052722830325365,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648193359375,0.853226363658905,0.4644264280796051,0.3272522985935211,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56512451171875,0.7672154307365417,0.333336591720581,0.3204783797264099,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654296875,0.709570586681366,0.2594263553619385,1.1903008222579956,284.56494140625,284.95001220703125,300.23297119140625,287.64801025390625,298.9952392578125,298.3971252441406,284.56317138671875,1.0,0.5604721307754517,0.4441699683666229,0.4441699683666229,1.0,1.0,-2.768623352050781,0.903476357460022,1.8651469945907595,0.2798591554164886,0.9060786366462708,0.9060786366462708,0.0,184.6968231201172,175.0,41214.66015625,0.0,2079.373291015625,1.0,280.3578186035156,283.0242919921875,290.6639099121094,293.3255615234375,293.1499938964844,293.1499938964844,280.04998779296875,36341.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976470947265625,1.0,0.0,0.0,3.698287963867188,3.698312520980835,9.12629957383615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.7392578125,0.0,1590.146484375,1895.4371337890625,0.0,4097.97265625,0.916290819644928,1.0,0.0,3.0,1.0,0.0
12147420,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608093261719,0.8489324450492859,0.4523817300796509,0.4112299978733063,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3704528808594,0.3751449286937713,0.050000000745058,0.0526463314890861,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607788085937,0.8558194637298584,0.4654380679130554,0.3279250264167785,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3610534667969,0.7679409980773926,0.3318720757961273,0.3190574049949646,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3613586425781,0.7097548842430115,0.2577486634254455,1.182570219039917,284.3608703613281,284.95001220703125,300.2174987792969,287.702880859375,298.9851379394531,298.3907470703125,284.3592834472656,1.0,0.5567233562469482,0.4440430104732513,0.4440430104732513,1.0,1.0,-2.7534756660461426,0.8973529934883118,1.856122732162476,0.2771312594413757,0.8965359926223755,0.8965359926223755,0.0,182.2051544189453,163.0,41882.55078125,0.0,2043.139404296875,1.0,280.05792236328125,282.7845764160156,290.7147521972656,293.41705322265625,293.1499938964844,293.1499938964844,280.3500061035156,36661.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815528988838196,1.0,0.0,0.0,3.674573421478272,3.67459774017334,9.00963357253204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.4716796875,0.0,1565.66357421875,1895.4371337890625,0.0,4142.20751953125,0.9112004041671752,1.0,0.0,3.0,1.0,0.0
12147480,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608093261719,0.8489324450492859,0.4523817300796509,0.4112299978733063,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3704528808594,0.3751449286937713,0.050000000745058,0.0526463314890861,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607788085937,0.8558194637298584,0.4654380679130554,0.3279250264167785,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3610534667969,0.7679409980773926,0.3318720757961273,0.3190574049949646,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3613586425781,0.7097548842430115,0.2577486634254455,1.182570219039917,284.3608703613281,284.95001220703125,300.2174987792969,287.702880859375,298.9851379394531,298.3907470703125,284.3592834472656,1.0,0.5567233562469482,0.4440430104732513,0.4440430104732513,1.0,1.0,-2.7534756660461426,0.8973529934883118,1.856122732162476,0.2771312594413757,0.8965359926223755,0.8965359926223755,0.0,182.2051544189453,163.0,41882.55078125,0.0,2043.139404296875,1.0,280.05792236328125,282.7845764160156,290.7147521972656,293.41705322265625,293.1499938964844,293.1499938964844,280.3500061035156,36661.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815528988838196,1.0,0.0,0.0,3.674573421478272,3.67459774017334,9.00963357253204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.4716796875,0.0,1565.66357421875,1895.4371337890625,0.0,4142.20751953125,0.9112004041671752,1.0,0.0,3.0,1.0,0.0
12147540,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5444030761719,0.8544525504112244,0.4501404464244842,0.4083068370819092,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53436279296875,0.3799964785575866,0.050000000745058,0.052369400858879,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54443359375,0.8646574020385742,0.4682377576828003,0.3292388021945953,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54412841796875,0.7742412090301514,0.331616073846817,0.3181315064430237,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437927246094,0.7150561809539795,0.2571305930614471,1.1767390966415403,284.5443115234375,284.95001220703125,300.20184326171875,287.7627258300781,298.9704284667969,298.3773498535156,284.546142578125,1.0,0.550773024559021,0.4439160525798797,0.4439160525798797,1.0,1.0,-2.7430758476257324,0.8930795788764954,1.8499962091445925,0.2749841511249542,0.8925856947898865,0.8925856947898865,0.0,174.80125427246094,151.0,40858.66015625,0.0,1991.8494873046875,1.0,280.3422546386719,283.01300048828125,290.6865539550781,293.2513427734375,293.1499938964844,293.1499938964844,280.6499938964844,36596.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961798369884491,1.0,0.0,0.0,3.6514732837677,3.6514973640441895,8.896712415662478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.8388671875,0.0,1539.27490234375,1895.4371337890625,0.0,3968.600341796875,0.9060282707214355,1.0,0.0,3.0,1.0,0.0
12147600,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5444030761719,0.8544525504112244,0.4501404464244842,0.4083068370819092,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53436279296875,0.3799964785575866,0.050000000745058,0.052369400858879,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54443359375,0.8646574020385742,0.4682377576828003,0.3292388021945953,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54412841796875,0.7742412090301514,0.331616073846817,0.3181315064430237,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5437927246094,0.7150561809539795,0.2571305930614471,1.1767390966415403,284.5443115234375,284.95001220703125,300.20184326171875,287.7627258300781,298.9704284667969,298.3773498535156,284.546142578125,1.0,0.550773024559021,0.4439160525798797,0.4439160525798797,1.0,1.0,-2.7430758476257324,0.8930795788764954,1.8499962091445925,0.2749841511249542,0.8925856947898865,0.8925856947898865,0.0,174.80125427246094,151.0,40858.66015625,0.0,1991.8494873046875,1.0,280.3422546386719,283.01300048828125,290.6865539550781,293.2513427734375,293.1499938964844,293.1499938964844,280.6499938964844,36596.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961798369884491,1.0,0.0,0.0,3.6514732837677,3.6514973640441895,8.896712415662478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.8388671875,0.0,1539.27490234375,1895.4371337890625,0.0,3968.600341796875,0.9060282707214355,1.0,0.0,3.0,1.0,0.0
12147660,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101745605469,0.8603202700614929,0.4497531354427337,0.4074915945529938,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.3841218650341034,0.050000000745058,0.0521474182605743,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.8724377751350403,0.4705706834793091,0.3305129110813141,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.7803071737289429,0.3320832550525665,0.3181572258472442,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.7201570868492126,0.2573780715465545,1.1759145259857178,284.70977783203125,284.95001220703125,300.1929931640625,287.798095703125,298.9634094238281,298.3712463378906,284.71832275390625,1.0,0.5471243858337402,0.4439190626144409,0.4439190626144409,1.0,1.0,-2.74239444732666,0.892821729183197,1.849572777748108,0.274785965681076,0.8923415541648865,0.8923415541648865,0.0,169.14886474609375,151.0,40040.74609375,0.0,1964.345703125,1.0,280.6087951660156,283.22027587890625,290.6874084472656,293.1424255371094,293.1499938964844,293.1499938964844,280.6499938964844,36475.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475406408309937,1.0,0.0,0.0,3.641579389572144,3.6416032314300537,8.848564903018996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.7099609375,0.0,1527.3704833984375,1895.4371337890625,0.0,3840.779296875,0.903775155544281,1.0,0.0,3.0,1.0,0.0
12147720,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.8662184476852417,0.4497002959251404,0.4072054922580719,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.3879865407943725,0.050000000745058,0.0519497022032737,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.8798767328262329,0.4726457893848419,0.3317592442035675,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.786249577999115,0.3326715528964996,0.3184406757354736,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.7250727415084839,0.257803350687027,1.1764806509017944,284.7562561035156,284.95001220703125,300.1860046386719,287.8266906738281,298.95916748046875,298.3681335449219,284.7585144042969,1.0,0.5442385673522949,0.4439214468002319,0.4439214468002319,1.0,1.0,-2.744328737258911,0.8935784101486206,1.85075044631958,0.2750519216060638,0.8917185664176941,0.8917185664176941,0.0,164.20803833007812,139.0,39993.27734375,0.0,1944.279541015625,1.0,280.6417236328125,283.2666320800781,290.74285888671875,293.23114013671875,293.1499938964844,293.1499938964844,280.95001220703125,36397.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941472589969635,1.0,0.0,0.0,3.635874509811402,3.63589859008789,8.820863399705559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.97607421875,0.0,1520.4691162109375,1895.4371337890625,0.0,3785.826416015625,0.9024169445037842,1.0,0.0,3.0,1.0,0.0
12147780,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8825576305389404,0.4500851631164551,0.4069355130195617,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.3974012732505798,0.050000000745058,0.051468402147293,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8998204469680786,0.4778687953948974,0.3349019885063171,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.8024130463600159,0.3344719409942627,0.3195012509822845,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7383915185928345,0.2592552304267883,1.1799277067184448,284.9723205566406,284.95001220703125,300.1700134277344,287.8939819335937,298.9528503417969,298.3659362792969,284.97467041015625,1.0,0.5377036333084106,0.4439268708229065,0.4439268708229065,1.0,1.0,-2.752614498138428,0.8967967629432678,1.8558176755905151,0.2763125896453857,0.8937642574310303,0.8937642574310303,0.0,152.31307983398438,127.0,39237.94140625,0.0,1901.4903564453125,1.0,280.9416198730469,283.52099609375,290.825927734375,293.2619323730469,293.1499938964844,293.1499938964844,281.25,36132.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249438047409058,1.0,0.0,0.0,3.630117416381836,3.630141258239746,8.792951007308147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.7724609375,0.0,1512.14306640625,1895.4371337890625,0.0,3634.7109375,0.9009512662887572,1.0,0.0,3.0,1.0,0.0
12147840,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8825576305389404,0.4500851631164551,0.4069355130195617,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.3974012732505798,0.050000000745058,0.051468402147293,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8998204469680786,0.4778687953948974,0.3349019885063171,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.8024130463600159,0.3344719409942627,0.3195012509822845,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7383915185928345,0.2592552304267883,1.1799277067184448,284.9723205566406,284.95001220703125,300.1700134277344,287.8939819335937,298.9528503417969,298.3659362792969,284.97467041015625,1.0,0.5377036333084106,0.4439268708229065,0.4439268708229065,1.0,1.0,-2.752614498138428,0.8967967629432678,1.8558176755905151,0.2763125896453857,0.8937642574310303,0.8937642574310303,0.0,152.31307983398438,127.0,39237.94140625,0.0,1901.4903564453125,1.0,280.9416198730469,283.52099609375,290.825927734375,293.2619323730469,293.1499938964844,293.1499938964844,281.25,36132.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249438047409058,1.0,0.0,0.0,3.630117416381836,3.630141258239746,8.792951007308147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.7724609375,0.0,1512.14306640625,1895.4371337890625,0.0,3634.7109375,0.9009512662887572,1.0,0.0,3.0,1.0,0.0
