time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147900,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.8921666741371155,0.4504497647285461,0.4069284498691559,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.4022279679775238,0.050000000745058,0.0512192621827125,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.911635398864746,0.4806602299213409,0.3365833461284637,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.8115774393081665,0.3355384469032287,0.3201848566532135,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.7462634444236755,0.2601580023765564,1.1824626922607422,285.1274108886719,284.95001220703125,300.16192626953125,287.9286193847656,298.9509582519531,298.3666687011719,285.137939453125,1.0,0.5344942808151245,0.4439295828342438,0.4439295828342438,1.0,1.0,-2.7581934928894043,0.8989588022232056,1.8592345714569087,0.2771872282028198,0.8964431881904602,0.8964431881904602,0.0,146.20416259765625,127.0,38538.5625,0.0,1881.460693359375,1.0,281.1981811523437,283.7145080566406,290.8427734375,293.1854553222656,293.1499938964844,293.1499938964844,281.25,35972.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155077934265136,1.0,0.0,0.0,3.63114595413208,3.6311697959899902,8.797934469839674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.32861328125,0.0,1512.091064453125,1895.4371337890625,0.0,3547.6455078125,0.9011080265045166,1.0,0.0,3.0,1.0,0.0
12147960,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.9030876159667968,0.4509660303592682,0.4071371555328369,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759033203125,0.407484620809555,0.050000000745058,0.0509622208774089,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884155273437,0.9258672595024108,0.4835979640483856,0.3384168148040771,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.8213110566139221,0.3367292582988739,0.3210212588310241,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.7553281784057617,0.261187732219696,1.185680627822876,285.188232421875,284.95001220703125,300.15380859375,287.9637451171875,298.9491882324219,298.3678894042969,285.1905822753906,1.0,0.5313670635223389,0.4437278807163238,0.4437278807163238,1.0,1.0,-2.765209197998047,0.9012575149536132,1.8639518022537231,0.2778741717338562,0.8986908793449402,0.8986908793449402,0.0,139.94766235351562,115.0,38554.40234375,0.0,1862.8720703125,1.0,281.2415771484375,283.7724914550781,290.9106750488281,293.3046569824219,293.1499938964844,293.1499938964844,281.54998779296875,35836.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911569595336914,1.0,0.0,0.0,3.635377168655396,3.6354010105133057,8.818449828140729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.52197265625,0.0,1515.7452392578125,1895.4371337890625,0.0,3511.16455078125,0.9019224643707277,1.0,0.0,3.0,1.0,0.0
12148020,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207458496094,0.9308782815933228,0.4523245096206665,0.4077407121658325,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40753173828125,0.4201495051383972,0.050000000745058,0.0504436269402504,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.9578679800033568,0.4897971451282501,0.3422423005104065,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.8433161973953247,0.3393662273883819,0.3228908777236938,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200134277344,0.7770376205444336,0.2634999752044678,1.1931240558624268,285.420654296875,284.95001220703125,300.1374206542969,288.03515625,298.94647216796875,298.37164306640625,285.4227600097656,1.0,0.5253044962882996,0.4433245062828064,0.4433245062828064,1.0,1.0,-2.781097650527954,0.9065048694610596,1.874592900276184,0.2794879376888275,0.9068488478660583,0.9068488478660583,0.0,127.3911361694336,103.0,38056.20703125,0.0,1828.0369873046875,1.0,281.54168701171875,284.0280456542969,290.99395751953125,293.3558349609375,293.1499938964844,293.1499938964844,281.25,35519.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004461765289307,1.0,0.0,0.0,3.652424812316896,3.6524486541748047,8.901349133338954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.03466796875,0.0,1532.267822265625,1895.4371337890625,0.0,3407.7431640625,0.9055167436599731,1.0,0.0,3.0,1.0,0.0
12148080,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207458496094,0.9308782815933228,0.4523245096206665,0.4077407121658325,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40753173828125,0.4201495051383972,0.050000000745058,0.0504436269402504,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208068847656,0.9578679800033568,0.4897971451282501,0.3422423005104065,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.8433161973953247,0.3393662273883819,0.3228908777236938,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200134277344,0.7770376205444336,0.2634999752044678,1.1931240558624268,285.420654296875,284.95001220703125,300.1374206542969,288.03515625,298.94647216796875,298.37164306640625,285.4227600097656,1.0,0.5253044962882996,0.4433245062828064,0.4433245062828064,1.0,1.0,-2.781097650527954,0.9065048694610596,1.874592900276184,0.2794879376888275,0.9068488478660583,0.9068488478660583,0.0,127.3911361694336,103.0,38056.20703125,0.0,1828.0369873046875,1.0,281.54168701171875,284.0280456542969,290.99395751953125,293.3558349609375,293.1499938964844,293.1499938964844,281.25,35519.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004461765289307,1.0,0.0,0.0,3.652424812316896,3.6524486541748047,8.901349133338954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.03466796875,0.0,1532.267822265625,1895.4371337890625,0.0,3407.7431640625,0.9055167436599731,1.0,0.0,3.0,1.0,0.0
12148140,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325439453125,0.9603613615036012,0.4515432715415954,0.4072567224502563,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.4361648261547088,0.050000000745058,0.0499698221683502,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.9867774844169616,0.4942210912704468,0.3453946113586426,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23272705078125,0.8681339025497437,0.3408597111701965,0.3242323696613312,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23297119140625,0.8012048006057739,0.2648711800575256,1.1987006664276123,285.23260498046875,284.95001220703125,300.1208190917969,288.107421875,298.9488525390625,298.38336181640625,285.2313537597656,1.0,0.5191521048545837,0.4429211318492889,0.4429211318492889,1.0,1.0,-2.792062759399414,0.9098291993141174,1.882233738899231,0.2804799973964691,0.9090611934661864,0.9090611934661864,0.0,115.80065155029295,106.0,38969.3828125,0.0,1789.8055419921875,1.0,281.2577514648437,283.7999267578125,291.16522216796875,293.6626281738281,293.1499938964844,293.1499938964844,280.95001220703125,35601.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917031466960907,1.0,0.0,0.0,3.668040037155152,3.6680641174316406,8.977624474937329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.9033203125,0.0,1550.334716796875,1895.4371337890625,0.0,3561.738037109375,0.9090353846549988,1.0,0.0,3.0,1.0,0.0
12148200,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325439453125,0.9603613615036012,0.4515432715415954,0.4072567224502563,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.4361648261547088,0.050000000745058,0.0499698221683502,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.9867774844169616,0.4942210912704468,0.3453946113586426,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23272705078125,0.8681339025497437,0.3408597111701965,0.3242323696613312,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23297119140625,0.8012048006057739,0.2648711800575256,1.1987006664276123,285.23260498046875,284.95001220703125,300.1208190917969,288.107421875,298.9488525390625,298.38336181640625,285.2313537597656,1.0,0.5191521048545837,0.4429211318492889,0.4429211318492889,1.0,1.0,-2.792062759399414,0.9098291993141174,1.882233738899231,0.2804799973964691,0.9090611934661864,0.9090611934661864,0.0,115.80065155029295,106.0,38969.3828125,0.0,1789.8055419921875,1.0,281.2577514648437,283.7999267578125,291.16522216796875,293.6626281738281,293.1499938964844,293.1499938964844,280.95001220703125,35601.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917031466960907,1.0,0.0,0.0,3.668040037155152,3.6680641174316406,8.977624474937329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.9033203125,0.0,1550.334716796875,1895.4371337890625,0.0,3561.738037109375,0.9090353846549988,1.0,0.0,3.0,1.0,0.0
12148260,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9702573418617249,0.4490963220596313,0.4051839113235473,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.4437342882156372,0.050000000745058,0.0497938878834247,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9974631667137146,0.4971133172512054,0.3474756777286529,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8788765668869019,0.3410862982273102,0.3245223760604858,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8111101388931274,0.2650202214717865,1.199736714363098,285.03662109375,284.95001220703125,300.10406494140625,288.17974853515625,298.9480285644531,298.3912658691406,285.03515625,1.0,0.5167786478996277,0.4423367381095886,0.4423367381095886,1.0,1.0,-2.7934608459472656,0.9090877771377563,1.88437294960022,0.2794453799724579,0.9085992574691772,0.9085992574691772,0.0,111.39704895019533,109.0,39928.76953125,0.0,1770.9754638671875,1.0,280.9580383300781,283.5566101074219,291.24285888671875,293.8232116699219,293.1499938964844,293.1499938964844,280.6499938964844,35781.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333183169364928,1.0,0.0,0.0,3.676833868026733,3.676857948303223,9.020721449815028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.33984375,0.0,1561.5821533203125,1895.4371337890625,0.0,3711.51904296875,0.9111182689666748,1.0,0.0,3.0,1.0,0.0
12148320,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9702573418617249,0.4490963220596313,0.4051839113235473,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.4437342882156372,0.050000000745058,0.0497938878834247,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9974631667137146,0.4971133172512054,0.3474756777286529,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8788765668869019,0.3410862982273102,0.3245223760604858,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8111101388931274,0.2650202214717865,1.199736714363098,285.03662109375,284.95001220703125,300.10406494140625,288.17974853515625,298.9480285644531,298.3912658691406,285.03515625,1.0,0.5167786478996277,0.4423367381095886,0.4423367381095886,1.0,1.0,-2.7934608459472656,0.9090877771377563,1.88437294960022,0.2794453799724579,0.9085992574691772,0.9085992574691772,0.0,111.39704895019533,109.0,39928.76953125,0.0,1770.9754638671875,1.0,280.9580383300781,283.5566101074219,291.24285888671875,293.8232116699219,293.1499938964844,293.1499938964844,280.6499938964844,35781.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333183169364928,1.0,0.0,0.0,3.676833868026733,3.676857948303223,9.020721449815028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.33984375,0.0,1561.5821533203125,1895.4371337890625,0.0,3711.51904296875,0.9111182689666748,1.0,0.0,3.0,1.0,0.0
12148380,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.9689531922340392,0.4459306597709656,0.4024818539619446,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.4443003535270691,0.050000000745058,0.0497817248106002,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.9990085959434508,0.4992909729480743,0.348887175321579,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8793326616287231,0.340580552816391,0.3241845071315765,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8113391399383545,0.2644101083278656,1.1976953744888306,284.8368835449219,284.95001220703125,300.0871276855469,288.2513427734375,298.9422912597656,298.3923034667969,284.8353576660156,1.0,0.5159516930580139,0.4417523443698883,0.4417523443698883,1.0,1.0,-2.7890219688415527,0.9060901999473572,1.8829317092895508,0.2774359583854675,0.9054438471794128,0.9054438471794128,0.0,110.92461395263672,112.0,40792.109375,0.0,1761.9840087890625,1.0,280.6579895019531,283.3124694824219,291.29559326171875,293.9350280761719,293.1499938964844,293.1499938964844,280.3500061035156,36015.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449930787086488,1.0,0.0,0.0,3.676989793777466,3.677014112472534,9.021487130667084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.541015625,0.0,1563.521728515625,1895.4371337890625,0.0,3817.74609375,0.9113073945045472,1.0,0.0,3.0,1.0,0.0
12148440,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.9689531922340392,0.4459306597709656,0.4024818539619446,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.4443003535270691,0.050000000745058,0.0497817248106002,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.9990085959434508,0.4992909729480743,0.348887175321579,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8793326616287231,0.340580552816391,0.3241845071315765,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8113391399383545,0.2644101083278656,1.1976953744888306,284.8368835449219,284.95001220703125,300.0871276855469,288.2513427734375,298.9422912597656,298.3923034667969,284.8353576660156,1.0,0.5159516930580139,0.4417523443698883,0.4417523443698883,1.0,1.0,-2.7890219688415527,0.9060901999473572,1.8829317092895508,0.2774359583854675,0.9054438471794128,0.9054438471794128,0.0,110.92461395263672,112.0,40792.109375,0.0,1761.9840087890625,1.0,280.6579895019531,283.3124694824219,291.29559326171875,293.9350280761719,293.1499938964844,293.1499938964844,280.3500061035156,36015.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449930787086488,1.0,0.0,0.0,3.676989793777466,3.677014112472534,9.021487130667084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.541015625,0.0,1563.521728515625,1895.4371337890625,0.0,3817.74609375,0.9113073945045472,1.0,0.0,3.0,1.0,0.0
12148500,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.9663147926330566,0.4442233145236969,0.4010587632656097,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330322265625,0.44326913356781,0.050000000745058,0.049804151058197,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.9985244870185852,0.5002110600471497,0.349762350320816,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.8776591420173645,0.3401695787906647,0.3238872289657593,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959533691406,0.8097137212753296,0.2639376521110534,1.1959903240203855,284.6932983398437,284.95001220703125,300.0785827636719,288.2865905761719,298.93804931640625,298.390869140625,284.68414306640625,1.0,0.5158728361129761,0.4414601624011993,0.4414601624011993,1.0,1.0,-2.7860031127929688,0.9042861461639404,1.8817169666290283,0.2762865424156189,0.9023435115814208,0.9023435115814208,0.0,111.38013458251952,112.0,41654.890625,0.0,1759.5546875,1.0,280.40057373046875,283.1283874511719,291.34722900390625,294.0881042480469,293.1499938964844,293.1499938964844,280.3500061035156,36158.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518507122993468,1.0,0.0,0.0,3.67360520362854,3.673629522323608,9.004887147057161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.60009765625,0.0,1560.7821044921875,1895.4371337890625,0.0,3879.619384765625,0.9106112718582152,1.0,0.0,3.0,1.0,0.0
12148560,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449890136719,0.9622206687927246,0.4424175918102264,0.3994726538658142,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.4414112567901611,0.050000000745058,0.0498455427587032,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449279785156,0.996900200843811,0.5010066628456116,0.3503868877887726,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64520263671875,0.8747302293777466,0.3396521508693695,0.3234601020812988,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454467773437,0.8068934679031372,0.2633540034294128,1.19370698928833,284.6450500488281,284.95001220703125,300.07000732421875,288.3214111328125,298.9336853027344,298.3890075683594,284.6436767578125,1.0,0.5158877968788147,0.4413489699363708,0.4413489699363708,1.0,1.0,-2.781641721725464,0.9023407101631165,1.8793009519577024,0.2753055095672607,0.8997794985771179,0.8997794985771179,0.0,112.26741027832033,115.0,41728.75390625,0.0,1757.15185546875,1.0,280.35809326171875,283.08013916015625,291.35205078125,294.0471496582031,293.1499938964844,293.1499938964844,280.04998779296875,36278.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953646183013916,1.0,0.0,0.0,3.667361497879028,3.6673858165740967,8.974303113973292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.1494140625,0.0,1554.6632080078125,1895.4371337890625,0.0,3895.74951171875,0.909330427646637,1.0,0.0,3.0,1.0,0.0
12148620,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45758056640625,0.9524094462394714,0.4387194812297821,0.3963146805763244,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4670104980469,0.4369752407073974,0.050000000745058,0.0499501153826713,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45751953125,0.9924756288528442,0.5024868249893188,0.3515257239341736,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.8677234053611755,0.3384713530540466,0.3225091695785522,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4580078125,0.7999500036239624,0.2620338201522827,1.1885696649551392,284.4576110839844,284.95001220703125,300.0526733398437,288.38922119140625,298.92413330078125,298.3840637207031,284.45635986328125,1.0,0.5161378979682922,0.4411266148090362,0.4411266148090362,1.0,1.0,-2.7720248699188232,0.8981609344482422,1.873863935470581,0.2732296586036682,0.8916593194007874,0.8916593194007874,0.0,114.56034088134766,118.0,42647.546875,0.0,1753.4630126953125,1.0,280.05816650390625,282.8552551269531,291.4148864746094,294.167236328125,293.1499938964844,293.1499938964844,280.3500061035156,36564.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613632559776306,1.0,0.0,0.0,3.647126197814941,3.647150278091431,8.875541652741958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.27001953125,0.0,1534.1973876953125,1895.4371337890625,0.0,3964.72900390625,0.9050021171569824,1.0,0.0,3.0,1.0,0.0
12148680,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45758056640625,0.9524094462394714,0.4387194812297821,0.3963146805763244,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4670104980469,0.4369752407073974,0.050000000745058,0.0499501153826713,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.45751953125,0.9924756288528442,0.5024868249893188,0.3515257239341736,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.8677234053611755,0.3384713530540466,0.3225091695785522,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4580078125,0.7999500036239624,0.2620338201522827,1.1885696649551392,284.4576110839844,284.95001220703125,300.0526733398437,288.38922119140625,298.92413330078125,298.3840637207031,284.45635986328125,1.0,0.5161378979682922,0.4411266148090362,0.4411266148090362,1.0,1.0,-2.7720248699188232,0.8981609344482422,1.873863935470581,0.2732296586036682,0.8916593194007874,0.8916593194007874,0.0,114.56034088134766,118.0,42647.546875,0.0,1753.4630126953125,1.0,280.05816650390625,282.8552551269531,291.4148864746094,294.167236328125,293.1499938964844,293.1499938964844,280.3500061035156,36564.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613632559776306,1.0,0.0,0.0,3.647126197814941,3.647150278091431,8.875541652741958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.27001953125,0.0,1534.1973876953125,1895.4371337890625,0.0,3964.72900390625,0.9050021171569824,1.0,0.0,3.0,1.0,0.0
12148740,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405639648437,0.9451507329940796,0.4369991421699524,0.3942611515522003,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.629150390625,0.4338177144527435,0.050000000745058,0.0500300452113151,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.9898348450660706,0.5057051181793213,0.3534002304077148,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402893066406,0.8629134893417358,0.3383579850196838,0.3221099376678467,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.7950105667114258,0.2616082727909088,1.1854894161224363,284.6405029296875,284.95001220703125,300.0351867675781,288.4539794921875,298.9088439941406,298.3704833984375,284.642578125,1.0,0.5168450474739075,0.4409042298793793,0.4409042298793793,1.0,1.0,-2.767711639404297,0.8960325121879578,1.8716790676116943,0.2718487977981567,0.8889792561531067,0.8889792561531067,0.0,116.41547393798828,121.0,41618.56640625,0.0,1755.72314453125,1.0,280.3420715332031,283.0795593261719,291.3910217285156,294.0098876953125,293.1499938964844,293.1499938964844,280.6499938964844,36478.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443728923797609,1.0,0.0,0.0,3.628403902053833,3.628427743911743,8.784651299720281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.322265625,0.0,1512.82958984375,1895.4371337890625,0.0,3812.1298828125,0.900794506072998,1.0,0.0,3.0,1.0,0.0
12148800,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405639648437,0.9451507329940796,0.4369991421699524,0.3942611515522003,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.629150390625,0.4338177144527435,0.050000000745058,0.0500300452113151,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.9898348450660706,0.5057051181793213,0.3534002304077148,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402893066406,0.8629134893417358,0.3383579850196838,0.3221099376678467,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.7950105667114258,0.2616082727909088,1.1854894161224363,284.6405029296875,284.95001220703125,300.0351867675781,288.4539794921875,298.9088439941406,298.3704833984375,284.642578125,1.0,0.5168450474739075,0.4409042298793793,0.4409042298793793,1.0,1.0,-2.767711639404297,0.8960325121879578,1.8716790676116943,0.2718487977981567,0.8889792561531067,0.8889792561531067,0.0,116.41547393798828,121.0,41618.56640625,0.0,1755.72314453125,1.0,280.3420715332031,283.0795593261719,291.3910217285156,294.0098876953125,293.1499938964844,293.1499938964844,280.6499938964844,36478.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443728923797609,1.0,0.0,0.0,3.628403902053833,3.628427743911743,8.784651299720281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.322265625,0.0,1512.82958984375,1895.4371337890625,0.0,3812.1298828125,0.900794506072998,1.0,0.0,3.0,1.0,0.0
12148860,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.9431371688842772,0.4368350803852081,0.3938774466514587,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.4328812062740326,0.050000000745058,0.0500546470284462,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.989989459514618,0.5086506009101868,0.3552643954753876,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.8619219660758972,0.3389551341533661,0.3224977552890777,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.7939326763153076,0.2619749307632446,1.1863473653793335,284.8151550292969,284.95001220703125,300.0238952636719,288.4935302734375,298.8998107910156,298.36248779296875,284.8216247558594,1.0,0.5178053379058838,0.4408368170261383,0.4408368170261383,1.0,1.0,-2.7710108757019043,0.897151529788971,1.8738592863082888,0.2721129059791565,0.8894110918045044,0.8894110918045044,0.0,117.15370178222656,121.0,40704.953125,0.0,1764.19970703125,1.0,280.6187744140625,283.2933044433594,291.39727783203125,293.91278076171875,293.1499938964844,293.1499938964844,280.6499938964844,36328.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301273822784424,1.0,0.0,0.0,3.62054705619812,3.6205708980560303,8.746648632040888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.7392578125,0.0,1503.0858154296875,1895.4371337890625,0.0,3682.30859375,0.8989680409431458,1.0,0.0,3.0,1.0,0.0
12148920,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9426389932632446,0.4368899464607239,0.3939186930656433,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.4325828552246094,0.050000000745058,0.0500625409185886,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.990513265132904,0.5104613900184631,0.3565057814121246,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8618653416633606,0.3394351303577423,0.322917103767395,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7938470244407654,0.2623341679573059,1.1877527236938477,284.8485107421875,284.95001220703125,300.0174865722656,288.5150146484375,298.89569091796875,298.3592834472656,284.8509216308594,1.0,0.5185389518737793,0.4407988786697387,0.4407988786697387,1.0,1.0,-2.774752616882324,0.8985076546669006,1.8762449026107788,0.2725846767425537,0.8893016576766968,0.8893016576766968,0.0,117.4885482788086,124.0,40695.8828125,0.0,1771.455322265625,1.0,280.6415405273437,283.3258972167969,291.4417419433594,293.9834899902344,293.1499938964844,293.1499938964844,280.95001220703125,36266.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262380599975586,1.0,0.0,0.0,3.617661476135254,3.617685079574585,8.732711762604595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.3369140625,0.0,1499.464599609375,1895.4371337890625,0.0,3646.611572265625,0.8982582092285156,1.0,0.0,3.0,1.0,0.0
12148980,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9413203597068788,0.4375102519989013,0.3943557441234588,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.4316348135471344,0.050000000745058,0.0500878952443599,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9919751286506652,0.5159903764724731,0.3602355122566223,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8618477582931519,0.3411819636821747,0.3244475722312927,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7938648462295532,0.2637533545494079,1.1935335397720337,285.0624694824219,284.95001220703125,299.9996337890625,288.5715026855469,298.8866271972656,298.3538818359375,285.06500244140625,1.0,0.5211572647094727,0.4406935274600982,0.4406935274600982,1.0,1.0,-2.788572072982788,0.9035854935646056,1.8849866390228271,0.2744540572166443,0.8925198912620544,0.8925198912620544,0.0,118.63382720947266,127.0,39930.28125,0.0,1797.9693603515625,1.0,280.94146728515625,283.5758056640625,291.5125732421875,294.0023193359375,293.1499938964844,293.1499938964844,281.25,35995.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115447998046876,1.0,0.0,0.0,3.6169822216033936,3.6170058250427246,8.729433034204703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.7802734375,0.0,1496.7119140625,1895.4371337890625,0.0,3510.934814453125,0.8979206085205078,1.0,0.0,3.0,1.0,0.0
12149040,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9413203597068788,0.4375102519989013,0.3943557441234588,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.4316348135471344,0.050000000745058,0.0500878952443599,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9919751286506652,0.5159903764724731,0.3602355122566223,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8618477582931519,0.3411819636821747,0.3244475722312927,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7938648462295532,0.2637533545494079,1.1935335397720337,285.0624694824219,284.95001220703125,299.9996337890625,288.5715026855469,298.8866271972656,298.3538818359375,285.06500244140625,1.0,0.5211572647094727,0.4406935274600982,0.4406935274600982,1.0,1.0,-2.788572072982788,0.9035854935646056,1.8849866390228271,0.2744540572166443,0.8925198912620544,0.8925198912620544,0.0,118.63382720947266,127.0,39930.28125,0.0,1797.9693603515625,1.0,280.94146728515625,283.5758056640625,291.5125732421875,294.0023193359375,293.1499938964844,293.1499938964844,281.25,35995.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115447998046876,1.0,0.0,0.0,3.6169822216033936,3.6170058250427246,8.729433034204703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.7802734375,0.0,1496.7119140625,1895.4371337890625,0.0,3510.934814453125,0.8979206085205078,1.0,0.0,3.0,1.0,0.0
12149100,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183532714844,0.9405021667480468,0.4379812180995941,0.3947004973888397,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745910644531,0.4310159087181091,0.050000000745058,0.0501047186553478,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190856933594,0.9925743937492372,0.5189386606216431,0.3622162640094757,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.8617522716522217,0.3422098457813263,0.3253630995750427,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21502685546875,0.7938426733016968,0.2646244168281555,1.1972054243087769,285.21807861328125,284.95001220703125,299.9906311035156,288.59783935546875,298.8832397460937,298.35284423828125,285.228515625,1.0,0.5227484107017517,0.4406408369541168,0.4406408369541168,1.0,1.0,-2.796898365020752,0.9066649079322816,1.8902335166931152,0.2756249010562897,0.895810067653656,0.895810067653656,0.0,119.3656997680664,127.0,39257.15625,0.0,1814.25732421875,1.0,281.1978454589844,283.76885986328125,291.5222473144531,293.9203796386719,293.1499938964844,293.1499938964844,281.25,35833.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90317565202713,1.0,0.0,0.0,3.620630979537964,3.620654821395874,8.747054494051554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.4541015625,0.0,1499.504638671875,1895.4371337890625,0.0,3433.16796875,0.8986597061157227,1.0,0.0,3.0,1.0,0.0
12149160,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27960205078125,0.9400237798690796,0.4385926723480224,0.3952548503875732,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.4304822385311126,0.050000000745058,0.050119362771511,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797546386719,0.9933823943138124,0.5220363140106201,0.3643607795238495,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.8619073629379272,0.3433553278446197,0.3264316320419311,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27886962890625,0.7940851449966431,0.2656144201755523,1.2015520334243774,285.279541015625,284.95001220703125,299.9815673828125,288.622802734375,298.8799743652344,298.352294921875,285.28192138671875,1.0,0.5245282053947449,0.4403685927391052,0.4403685927391052,1.0,1.0,-2.8066658973693848,0.9098369479179382,1.896828889846801,0.276564210653305,0.8986720442771912,0.8986720442771912,0.0,120.09645080566406,130.0,39302.09765625,0.0,1832.8665771484373,1.0,281.2414855957031,283.8271179199219,291.5806579589844,294.0328369140625,293.1499938964844,293.1499938964844,281.54998779296875,35696.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003747701644897,1.0,0.0,0.0,3.627485275268554,3.6275088787078857,8.780203302194423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.62646484375,0.0,1506.0084228515625,1895.4371337890625,0.0,3407.07763671875,0.9000591039657593,1.0,0.0,3.0,1.0,0.0
12149220,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.9384647011756896,0.4399987757205963,0.396476686000824,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.4290503561496734,0.050000000745058,0.0501595623791217,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9945480823516846,0.5284633636474609,0.3687753975391388,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935607910156,0.861788272857666,0.3458184599876404,0.3287242650985718,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.7942153811454773,0.2677715718746185,1.2110751867294312,285.4937744140625,284.95001220703125,299.9633483886719,288.6681213378906,298.8743896484375,298.35272216796875,285.4960021972656,1.0,0.528484046459198,0.4398240745067596,0.4398240745067596,1.0,1.0,-2.827686309814453,0.916670024394989,1.91101622581482,0.278616338968277,0.9076648354530334,0.9076648354530334,0.0,121.89473724365234,133.0,38716.27734375,0.0,1874.398193359375,1.0,281.5416259765625,284.0738525390625,291.6376647949219,294.05694580078125,293.1499938964844,293.1499938964844,281.25,35398.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915459513664246,1.0,0.0,0.0,3.64914345741272,3.64916729927063,8.88536249021854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.18408203125,0.0,1527.7171630859375,1895.4371337890625,0.0,3324.662109375,0.90469628572464,1.0,0.0,3.0,1.0,0.0
12149280,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.9384647011756896,0.4399987757205963,0.396476686000824,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.4290503561496734,0.050000000745058,0.0501595623791217,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9945480823516846,0.5284633636474609,0.3687753975391388,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935607910156,0.861788272857666,0.3458184599876404,0.3287242650985718,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.7942153811454773,0.2677715718746185,1.2110751867294312,285.4937744140625,284.95001220703125,299.9633483886719,288.6681213378906,298.8743896484375,298.35272216796875,285.4960021972656,1.0,0.528484046459198,0.4398240745067596,0.4398240745067596,1.0,1.0,-2.827686309814453,0.916670024394989,1.91101622581482,0.278616338968277,0.9076648354530334,0.9076648354530334,0.0,121.89473724365234,133.0,38716.27734375,0.0,1874.398193359375,1.0,281.5416259765625,284.0738525390625,291.6376647949219,294.05694580078125,293.1499938964844,293.1499938964844,281.25,35398.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915459513664246,1.0,0.0,0.0,3.64914345741272,3.64916729927063,8.88536249021854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.18408203125,0.0,1527.7171630859375,1895.4371337890625,0.0,3324.662109375,0.90469628572464,1.0,0.0,3.0,1.0,0.0
12149340,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.9324132204055786,0.4394313395023346,0.396667331457138,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339233398437,0.4258140027523041,0.050000000745058,0.0502556972205638,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.9927359819412231,0.5331248641014099,0.372500866651535,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252258300781,0.8584178686141968,0.3471637368202209,0.3304788470268249,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.325439453125,0.7912282347679138,0.2689999938011169,1.2186529636383057,285.3250732421875,284.95001220703125,299.9449157714844,288.706787109375,298.87335205078125,298.3601989746094,285.32391357421875,1.0,0.5325117707252502,0.4392795860767364,0.4392795860767364,1.0,1.0,-2.843737840652466,0.9215683937072754,1.9221693277359009,0.2800323367118835,0.9113036394119264,0.9113036394119264,0.0,124.93859100341795,136.0,39823.8046875,0.0,1914.58203125,1.0,281.2577514648437,283.8543701171875,291.7745361328125,294.33941650390625,293.1499938964844,293.1499938964844,280.95001220703125,35467.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099564552307128,1.0,0.0,0.0,3.669741153717041,3.6697652339935294,8.985953172668815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.8466796875,0.0,1551.2349853515625,1895.4371337890625,0.0,3496.199462890625,0.9093241691589355,1.0,0.0,3.0,1.0,0.0
12149400,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.9324132204055786,0.4394313395023346,0.396667331457138,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339233398437,0.4258140027523041,0.050000000745058,0.0502556972205638,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.9927359819412231,0.5331248641014099,0.372500866651535,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252258300781,0.8584178686141968,0.3471637368202209,0.3304788470268249,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.325439453125,0.7912282347679138,0.2689999938011169,1.2186529636383057,285.3250732421875,284.95001220703125,299.9449157714844,288.706787109375,298.87335205078125,298.3601989746094,285.32391357421875,1.0,0.5325117707252502,0.4392795860767364,0.4392795860767364,1.0,1.0,-2.843737840652466,0.9215683937072754,1.9221693277359009,0.2800323367118835,0.9113036394119264,0.9113036394119264,0.0,124.93859100341795,136.0,39823.8046875,0.0,1914.58203125,1.0,281.2577514648437,283.8543701171875,291.7745361328125,294.33941650390625,293.1499938964844,293.1499938964844,280.95001220703125,35467.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099564552307128,1.0,0.0,0.0,3.669741153717041,3.6697652339935294,8.985953172668815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.8466796875,0.0,1551.2349853515625,1895.4371337890625,0.0,3496.199462890625,0.9093241691589355,1.0,0.0,3.0,1.0,0.0
12149460,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.9207496047019958,0.4371930062770843,0.3951118886470794,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.4207251071929931,0.050000000745058,0.0504222474992275,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.9869689345359802,0.5361983776092529,0.3749660849571228,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.8509100079536438,0.3472168147563934,0.3309550583362579,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.7839917540550232,0.2689884603023529,1.2206188440322876,285.1304931640625,284.95001220703125,299.9263000488281,288.738037109375,298.8692932128906,298.3642272949219,285.1290283203125,1.0,0.5358062982559204,0.4385451674461365,0.4385451674461365,1.0,1.0,-2.847975730895996,0.92153137922287,1.926444411277771,0.2791043221950531,0.9120965003967284,0.9120965003967284,0.0,129.32037353515625,139.0,40865.29296875,0.0,1942.6417236328125,1.0,280.9580078125,283.612548828125,291.81158447265625,294.4655456542969,293.1499938964844,293.1499938964844,280.6499938964844,35644.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282687902450562,1.0,0.0,0.0,3.683592557907105,3.683616876602173,9.053916301127174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.98828125,0.0,1568.182373046875,1895.4371337890625,0.0,3665.262451171875,0.9125393629074096,1.0,0.0,3.0,1.0,0.0
12149520,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.9207496047019958,0.4371930062770843,0.3951118886470794,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.4207251071929931,0.050000000745058,0.0504222474992275,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.9869689345359802,0.5361983776092529,0.3749660849571228,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.8509100079536438,0.3472168147563934,0.3309550583362579,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.7839917540550232,0.2689884603023529,1.2206188440322876,285.1304931640625,284.95001220703125,299.9263000488281,288.738037109375,298.8692932128906,298.3642272949219,285.1290283203125,1.0,0.5358062982559204,0.4385451674461365,0.4385451674461365,1.0,1.0,-2.847975730895996,0.92153137922287,1.926444411277771,0.2791043221950531,0.9120965003967284,0.9120965003967284,0.0,129.32037353515625,139.0,40865.29296875,0.0,1942.6417236328125,1.0,280.9580078125,283.612548828125,291.81158447265625,294.4655456542969,293.1499938964844,293.1499938964844,280.6499938964844,35644.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282687902450562,1.0,0.0,0.0,3.683592557907105,3.683616876602173,9.053916301127174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.98828125,0.0,1568.182373046875,1895.4371337890625,0.0,3665.262451171875,0.9125393629074096,1.0,0.0,3.0,1.0,0.0
12149580,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.908479392528534,0.4342920184135437,0.3928165435791015,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.4157305955886841,0.050000000745058,0.0506063662469387,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9800217151641846,0.5385782718658447,0.376847505569458,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.842656135559082,0.3465696573257446,0.3306699395179748,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7757439613342285,0.2682515978813171,1.218891978263855,284.93804931640625,284.95001220703125,299.9075012207031,288.76123046875,298.8609619140625,298.3624267578125,284.9364318847656,1.0,0.5383076071739197,0.4378107488155365,0.4378107488155365,1.0,1.0,-2.8452863693237305,0.9188385605812072,1.926447868347168,0.2770135700702667,0.910352349281311,0.910352349281311,0.0,133.88304138183594,142.0,41932.58203125,0.0,1960.4615478515625,1.0,280.657958984375,283.3775939941406,291.8199462890625,294.54541015625,293.1499938964844,293.1499938964844,280.3500061035156,35867.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427223205566406,1.0,0.0,0.0,3.689233064651489,3.6892573833465576,9.081664984478266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.42236328125,0.0,1576.2515869140625,1895.4371337890625,0.0,3797.168701171875,0.9139489531517028,1.0,0.0,3.0,1.0,0.0
12149640,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.908479392528534,0.4342920184135437,0.3928165435791015,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.4157305955886841,0.050000000745058,0.0506063662469387,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9800217151641846,0.5385782718658447,0.376847505569458,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.842656135559082,0.3465696573257446,0.3306699395179748,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7757439613342285,0.2682515978813171,1.218891978263855,284.93804931640625,284.95001220703125,299.9075012207031,288.76123046875,298.8609619140625,298.3624267578125,284.9364318847656,1.0,0.5383076071739197,0.4378107488155365,0.4378107488155365,1.0,1.0,-2.8452863693237305,0.9188385605812072,1.926447868347168,0.2770135700702667,0.910352349281311,0.910352349281311,0.0,133.88304138183594,142.0,41932.58203125,0.0,1960.4615478515625,1.0,280.657958984375,283.3775939941406,291.8199462890625,294.54541015625,293.1499938964844,293.1499938964844,280.3500061035156,35867.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427223205566406,1.0,0.0,0.0,3.689233064651489,3.6892573833465576,9.081664984478266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.42236328125,0.0,1576.2515869140625,1895.4371337890625,0.0,3797.168701171875,0.9139489531517028,1.0,0.0,3.0,1.0,0.0
12149700,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9030301570892334,0.4327183663845062,0.3915769457817077,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.4135062396526336,0.050000000745058,0.0506956614553928,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.9766237735748292,0.5396267771720886,0.377703458070755,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.8387739062309265,0.3460932075977325,0.3303785026073456,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.7717927694320679,0.2677233219146728,1.217251181602478,284.7945251464844,284.95001220703125,299.8980407714844,288.7695617675781,298.8558044433594,298.3600769042969,284.785400390625,1.0,0.5393131971359253,0.4374435544013977,0.4374435544013977,1.0,1.0,-2.842612028121948,0.9169864058494568,1.925625562667847,0.2757467925548553,0.9079293608665466,0.9079293608665466,0.0,136.04345703125,142.0,42840.47265625,0.0,1966.6241455078125,1.0,280.4002380371094,283.1944580078125,291.8457946777344,294.6785583496094,293.1499938964844,293.1499938964844,280.3500061035156,36004.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512090682983398,1.0,0.0,0.0,3.688735485076904,3.688760042190552,9.079215601559554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.84033203125,0.0,1576.72607421875,1895.4371337890625,0.0,3873.847900390625,0.9138954877853394,1.0,0.0,3.0,1.0,0.0
