time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149760,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8976427912712097,0.4310320615768432,0.3901538848876953,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533874511719,0.411330372095108,0.050000000745058,0.0507875680923461,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.9730039834976196,0.5405561923980713,0.3784142136573791,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.8348144292831421,0.3455030918121338,0.329937070608139,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.7677433490753174,0.2670808136463165,1.214951992034912,284.7431335449219,284.95001220703125,299.8885192871094,288.7756042480469,298.8505859375,298.357421875,284.7414855957031,1.0,0.5401509404182434,0.4372846484184265,0.4372846484184265,1.0,1.0,-2.838574171066284,0.9150583744049072,1.923515677452088,0.2747106254100799,0.9059887528419496,0.9059887528419496,0.0,138.21917724609375,145.0,42905.61328125,0.0,1970.6429443359373,1.0,280.3579406738281,283.1434326171875,291.822509765625,294.6105651855469,293.1499938964844,293.1499938964844,280.04998779296875,36122.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546627402305604,1.0,0.0,0.0,3.685433387756348,3.685457706451416,9.06296747871238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.63671875,0.0,1573.8729248046875,1895.4371337890625,0.0,3904.868896484375,0.9132681488990784,1.0,0.0,3.0,1.0,0.0
12149820,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54791259765625,0.8876745104789734,0.4275285303592682,0.3872456848621368,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580749511719,0.4074748754501343,0.050000000745058,0.0509614422917366,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477600097656,0.9662078022956848,0.5422523021697998,0.3797632455825805,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.548095703125,0.8275230526924133,0.3441503345966339,0.3289015293121338,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54840087890625,0.7602617740631104,0.2656258642673492,1.2095654010772705,284.54791259765625,284.95001220703125,299.8693542480469,288.7804870605469,298.839599609375,298.351318359375,284.5462951660156,1.0,0.5414820313453674,0.4369668364524841,0.4369668364524841,1.0,1.0,-2.829192638397217,0.9107685089111328,1.918424248695373,0.2724824547767639,0.8990188241004944,0.8990188241004944,0.0,142.26971435546875,148.0,43794.890625,0.0,1975.080078125,1.0,280.0580139160156,282.9120178222656,291.8204345703125,294.6661071777344,293.1499938964844,293.1499938964844,280.3500061035156,36404.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651965498924256,1.0,0.0,0.0,3.6711833477020255,3.671207666397095,8.993017672764836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.62158203125,0.0,1559.9095458984375,1895.4371337890625,0.0,3998.770751953125,0.9102693200111388,1.0,0.0,3.0,1.0,0.0
12149880,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54791259765625,0.8876745104789734,0.4275285303592682,0.3872456848621368,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580749511719,0.4074748754501343,0.050000000745058,0.0509614422917366,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477600097656,0.9662078022956848,0.5422523021697998,0.3797632455825805,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.548095703125,0.8275230526924133,0.3441503345966339,0.3289015293121338,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54840087890625,0.7602617740631104,0.2656258642673492,1.2095654010772705,284.54791259765625,284.95001220703125,299.8693542480469,288.7804870605469,298.839599609375,298.351318359375,284.5462951660156,1.0,0.5414820313453674,0.4369668364524841,0.4369668364524841,1.0,1.0,-2.829192638397217,0.9107685089111328,1.918424248695373,0.2724824547767639,0.8990188241004944,0.8990188241004944,0.0,142.26971435546875,148.0,43794.890625,0.0,1975.080078125,1.0,280.0580139160156,282.9120178222656,291.8204345703125,294.6661071777344,293.1499938964844,293.1499938964844,280.3500061035156,36404.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651965498924256,1.0,0.0,0.0,3.6711833477020255,3.671207666397095,8.993017672764836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.62158203125,0.0,1559.9095458984375,1895.4371337890625,0.0,3998.770751953125,0.9102693200111388,1.0,0.0,3.0,1.0,0.0
12149940,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.8811319470405579,0.4259296059608459,0.3853584229946136,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109375,0.4049428403377533,0.050000000745058,0.0510827861726284,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9625228047370912,0.5457748174667358,0.3818580508232116,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.8228132128715515,0.343864232301712,0.3283799290657043,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71990966796875,0.7553883790969849,0.2650656402111053,1.2060755491256714,284.7203674316406,284.95001220703125,299.8500061035156,288.7751159667969,298.82379150390625,298.33795166015625,284.721923828125,1.0,0.5427765250205994,0.4366490244865417,0.4366490244865417,1.0,1.0,-2.824753999710083,0.9083752036094666,1.916378736495972,0.2708727121353149,0.8973408937454224,0.8973408937454224,0.0,145.16610717773438,151.0,42689.39453125,0.0,1981.89501953125,1.0,280.34228515625,283.12823486328125,291.72930908203125,294.4377746582031,293.1499938964844,293.1499938964844,280.6499938964844,36330.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516862630844116,1.0,0.0,0.0,3.658056735992432,3.6580810546875,8.92882269454276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.71826171875,0.0,1544.63134765625,1895.4371337890625,0.0,3878.140625,0.9073159098625184,1.0,0.0,3.0,1.0,0.0
12150000,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.8811319470405579,0.4259296059608459,0.3853584229946136,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109375,0.4049428403377533,0.050000000745058,0.0510827861726284,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9625228047370912,0.5457748174667358,0.3818580508232116,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.8228132128715515,0.343864232301712,0.3283799290657043,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71990966796875,0.7553883790969849,0.2650656402111053,1.2060755491256714,284.7203674316406,284.95001220703125,299.8500061035156,288.7751159667969,298.82379150390625,298.33795166015625,284.721923828125,1.0,0.5427765250205994,0.4366490244865417,0.4366490244865417,1.0,1.0,-2.824753999710083,0.9083752036094666,1.916378736495972,0.2708727121353149,0.8973408937454224,0.8973408937454224,0.0,145.16610717773438,151.0,42689.39453125,0.0,1981.89501953125,1.0,280.34228515625,283.12823486328125,291.72930908203125,294.4377746582031,293.1499938964844,293.1499938964844,280.6499938964844,36330.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516862630844116,1.0,0.0,0.0,3.658056735992432,3.6580810546875,8.92882269454276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.71826171875,0.0,1544.63134765625,1895.4371337890625,0.0,3878.140625,0.9073159098625184,1.0,0.0,3.0,1.0,0.0
12150060,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8790434002876282,0.4258411824703216,0.3850517868995666,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.4040141999721527,0.050000000745058,0.0511284470558166,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9624768495559692,0.5493790507316589,0.3841709494590759,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8215216398239136,0.3444456160068512,0.3287556767463684,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7540355920791626,0.2654146254062652,1.2068638801574707,284.89776611328125,284.95001220703125,299.8359680175781,288.76715087890625,298.813720703125,298.3298034667969,284.9021911621094,1.0,0.5441195368766785,0.4365264475345611,0.4365264475345611,1.0,1.0,-2.8286116123199463,0.9095637798309326,1.9190479516983032,0.2710756063461303,0.8984044194221497,0.8984044194221497,0.0,146.4606475830078,151.0,41700.8984375,0.0,1994.3760986328125,1.0,280.6271667480469,283.3466491699219,291.69146728515625,294.2998046875,293.1499938964844,293.1499938964844,280.6499938964844,36179.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387626051902772,1.0,0.0,0.0,3.6530840396881104,3.6531081199646,8.904562491807155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.791015625,0.0,1537.944580078125,1895.4371337890625,0.0,3761.1875,0.9061243534088136,1.0,0.0,3.0,1.0,0.0
12150120,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8786078691482544,0.4258928000926971,0.3851129710674286,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.4037711322307586,0.050000000745058,0.0511404648423194,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.962838649749756,0.5508754253387451,0.3852143883705139,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.821336567401886,0.3447689116001129,0.3290504515171051,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7538419961929321,0.2656573951244354,1.2078590393066406,284.91717529296875,284.95001220703125,299.8305053710937,288.76397705078125,298.8106689453125,298.32781982421875,284.9190673828125,1.0,0.5447589159011841,0.4364787638187408,0.4364787638187408,1.0,1.0,-2.831502676010132,0.9105573892593384,1.9209452867507928,0.2713935673236847,0.8985093832015991,0.8985093832015991,0.0,146.87184143066406,154.0,41683.77734375,0.0,2001.048095703125,1.0,280.6418151855469,283.3662109375,291.7061767578125,294.3329467773437,293.1499938964844,293.1499938964844,280.95001220703125,36141.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367886781692504,1.0,0.0,0.0,3.652086973190308,3.652111053466797,8.899703516362933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.1357421875,0.0,1536.5484619140625,1895.4371337890625,0.0,3743.205078125,0.9058606624603271,1.0,0.0,3.0,1.0,0.0
12150180,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.877331018447876,0.4265451431274414,0.3856053948402405,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.4029348492622375,0.050000000745058,0.0511820316314697,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.9643844962120056,0.5567417740821838,0.389189749956131,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8209807276725769,0.3463301956653595,0.330427348613739,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.7535408139228821,0.2669343650341034,1.2130966186523438,285.11724853515625,284.95001220703125,299.8109436035156,288.7520751953125,298.8017883300781,298.3236694335937,285.11920166015625,1.0,0.5474740862846375,0.4363085031509399,0.4363085031509399,1.0,1.0,-2.844866991043091,0.915258526802063,1.929608464241028,0.2730020880699157,0.9023725390434264,0.9023725390434264,0.0,148.4217071533203,157.0,40776.3203125,0.0,2030.3463134765625,1.0,280.9417724609375,283.6046142578125,291.70318603515625,294.26885986328125,293.1499938964844,293.1499938964844,280.6499938964844,35899.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241937398910522,1.0,0.0,0.0,3.655105352401733,3.655129432678223,8.914419709071808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.02294921875,0.0,1538.101806640625,1895.4371337890625,0.0,3627.80908203125,0.9063734412193298,1.0,0.0,3.0,1.0,0.0
12150240,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.877331018447876,0.4265451431274414,0.3856053948402405,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.4029348492622375,0.050000000745058,0.0511820316314697,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.9643844962120056,0.5567417740821838,0.389189749956131,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8209807276725769,0.3463301956653595,0.330427348613739,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.7535408139228821,0.2669343650341034,1.2130966186523438,285.11724853515625,284.95001220703125,299.8109436035156,288.7520751953125,298.8017883300781,298.3236694335937,285.11920166015625,1.0,0.5474740862846375,0.4363085031509399,0.4363085031509399,1.0,1.0,-2.844866991043091,0.915258526802063,1.929608464241028,0.2730020880699157,0.9023725390434264,0.9023725390434264,0.0,148.4217071533203,157.0,40776.3203125,0.0,2030.3463134765625,1.0,280.9417724609375,283.6046142578125,291.70318603515625,294.26885986328125,293.1499938964844,293.1499938964844,280.6499938964844,35899.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241937398910522,1.0,0.0,0.0,3.655105352401733,3.655129432678223,8.914419709071808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.02294921875,0.0,1538.101806640625,1895.4371337890625,0.0,3627.80908203125,0.9063734412193298,1.0,0.0,3.0,1.0,0.0
12150300,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8762602210044861,0.4263272881507873,0.3857744634151459,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.4023269116878509,0.050000000745058,0.0512125492095947,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9646960496902466,0.5591626167297363,0.3911382853984833,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8205024003982544,0.3468623757362366,0.3311480283737182,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7531501054763794,0.2674073278903961,1.2160557508468628,284.9978942871094,284.95001220703125,299.8011169433594,288.745849609375,298.8002319335937,298.3258056640625,284.9898986816406,1.0,0.549014687538147,0.4362233877182007,0.4362233877182007,1.0,1.0,-2.8518764972686768,0.9177241921424866,1.9341524839401243,0.2739394307136535,0.9015634655952454,0.9015634655952454,0.0,149.4612274169922,157.0,41747.4453125,0.0,2046.9080810546875,1.0,280.698486328125,283.44439697265625,291.7858581542969,294.5048522949219,293.1499938964844,293.1499938964844,280.6499938964844,35938.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328340888023376,1.0,0.0,0.0,3.6566216945648193,3.6566457748413086,8.921817880036542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.67431640625,0.0,1540.08447265625,1895.4371337890625,0.0,3707.0908203125,0.9066842794418336,1.0,0.0,3.0,1.0,0.0
12150360,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8736403584480286,0.4255209863185882,0.3853099942207336,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.4011738300323486,0.050000000745058,0.0512711517512798,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9634210467338562,0.5610149502754211,0.3926111757755279,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8187996745109558,0.3470021784305572,0.3314893245697021,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.7515922784805298,0.2675308287143707,1.2175490856170654,284.9544677734375,284.95001220703125,299.7912902832031,288.73944091796875,298.7991638183594,298.32928466796875,284.9533386230469,1.0,0.5504518747329712,0.4359306097030639,0.4359306097030639,1.0,1.0,-2.855370044708252,0.9184072613716124,1.936962842941284,0.2738922238349914,0.9011148810386658,0.9011148810386658,0.0,151.08058166503906,160.0,41898.6171875,0.0,2060.55224609375,1.0,280.6578063964844,283.3993225097656,291.7909545898437,294.49566650390625,293.1499938964844,293.1499938964844,280.3500061035156,35990.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390453696250916,1.0,0.0,0.0,3.656231164932251,3.65625524520874,8.919912488636328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.28759765625,0.0,1540.04052734375,1895.4371337890625,0.0,3763.760986328125,0.90665864944458,1.0,0.0,3.0,1.0,0.0
12150420,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.8664970993995667,0.4230338037014007,0.383487343788147,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.3981671929359436,0.050000000745058,0.0514265559613704,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.9587685465812684,0.5638401508331299,0.3948752582073211,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.813648521900177,0.3465425074100494,0.3314408659934997,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.7468156218528748,0.2670648396015167,1.2172621488571167,284.7668151855469,284.95001220703125,299.77154541015625,288.7261962890625,298.79498291015625,298.3334045410156,284.7653503417969,1.0,0.5529116988182068,0.4353451132774353,0.4353451132774353,1.0,1.0,-2.8556926250457764,0.9171836972236632,1.9385088682174685,0.2726404666900635,0.8971264362335205,0.8971264362335205,0.0,155.03189086914062,163.0,42927.0859375,0.0,2080.32861328125,1.0,280.35821533203125,283.1719665527344,291.7912292480469,294.5827331542969,293.1499938964844,293.1499938964844,280.6499938964844,36183.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555506110191344,1.0,0.0,0.0,3.650073289871216,3.650097370147705,8.889891773833369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.23291015625,0.0,1534.6259765625,1895.4371337890625,0.0,3912.825927734375,0.9054056406021118,1.0,0.0,3.0,1.0,0.0
12150480,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.8664970993995667,0.4230338037014007,0.383487343788147,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.3981671929359436,0.050000000745058,0.0514265559613704,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.9587685465812684,0.5638401508331299,0.3948752582073211,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.813648521900177,0.3465425074100494,0.3314408659934997,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76727294921875,0.7468156218528748,0.2670648396015167,1.2172621488571167,284.7668151855469,284.95001220703125,299.77154541015625,288.7261962890625,298.79498291015625,298.3334045410156,284.7653503417969,1.0,0.5529116988182068,0.4353451132774353,0.4353451132774353,1.0,1.0,-2.8556926250457764,0.9171836972236632,1.9385088682174685,0.2726404666900635,0.8971264362335205,0.8971264362335205,0.0,155.03189086914062,163.0,42927.0859375,0.0,2080.32861328125,1.0,280.35821533203125,283.1719665527344,291.7912292480469,294.5827331542969,293.1499938964844,293.1499938964844,280.6499938964844,36183.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555506110191344,1.0,0.0,0.0,3.650073289871216,3.650097370147705,8.889891773833369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.23291015625,0.0,1534.6259765625,1895.4371337890625,0.0,3912.825927734375,0.9054056406021118,1.0,0.0,3.0,1.0,0.0
12150540,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.860974133014679,0.4219807982444763,0.3821746706962585,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.3956859409809112,0.050000000745058,0.0515559278428554,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.955664038658142,0.5680944919586182,0.3975294530391693,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8094670176506042,0.3467238545417785,0.3314470648765564,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7429715394973755,0.267047256231308,1.2166476249694824,284.9387512207031,284.95001220703125,299.7517395019531,288.7123718261719,298.78326416015625,298.3265380859375,284.9402770996094,1.0,0.5551056861877441,0.4347596168518066,0.4347596168518066,1.0,1.0,-2.856719255447388,0.9162416458129884,1.9404776096344,0.2712938189506531,0.8983575105667114,0.8983575105667114,0.0,158.33847045898438,166.0,41905.16015625,0.0,2098.15576171875,1.0,280.6421813964844,283.38525390625,291.68084716796875,294.343505859375,293.1499938964844,293.1499938964844,280.95001220703125,36057.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450254440307616,1.0,0.0,0.0,3.647089958190918,3.6471140384674072,8.87536543814349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.91357421875,0.0,1530.3629150390625,1895.4371337890625,0.0,3818.03857421875,0.9046791195869446,1.0,0.0,3.0,1.0,0.0
12150600,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.860974133014679,0.4219807982444763,0.3821746706962585,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.3956859409809112,0.050000000745058,0.0515559278428554,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.955664038658142,0.5680944919586182,0.3975294530391693,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8094670176506042,0.3467238545417785,0.3314470648765564,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7429715394973755,0.267047256231308,1.2166476249694824,284.9387512207031,284.95001220703125,299.7517395019531,288.7123718261719,298.78326416015625,298.3265380859375,284.9402770996094,1.0,0.5551056861877441,0.4347596168518066,0.4347596168518066,1.0,1.0,-2.856719255447388,0.9162416458129884,1.9404776096344,0.2712938189506531,0.8983575105667114,0.8983575105667114,0.0,158.33847045898438,166.0,41905.16015625,0.0,2098.15576171875,1.0,280.6421813964844,283.38525390625,291.68084716796875,294.343505859375,293.1499938964844,293.1499938964844,280.95001220703125,36057.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450254440307616,1.0,0.0,0.0,3.647089958190918,3.6471140384674072,8.87536543814349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.91357421875,0.0,1530.3629150390625,1895.4371337890625,0.0,3818.03857421875,0.9046791195869446,1.0,0.0,3.0,1.0,0.0
12150660,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.8586662411689758,0.422306478023529,0.3822956383228302,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.3943222463130951,0.050000000745058,0.0516266599297523,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.9560062289237976,0.5737655758857727,0.401310920715332,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.8079809546470642,0.3479003608226776,0.3324225544929504,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.741665780544281,0.2679614722728729,1.2201321125030518,285.13287353515625,284.95001220703125,299.7318725585937,288.697998046875,298.772216796875,298.31982421875,285.1346435546875,1.0,0.5577519536018372,0.4343900978565216,0.4343900978565216,1.0,1.0,-2.866847515106201,0.9192205667495728,1.9476269483566284,0.271868497133255,0.9023852944374084,0.9023852944374084,0.0,160.50656127929688,169.0,40954.5390625,0.0,2125.700439453125,1.0,280.9417419433594,283.6185607910156,291.6457214355469,294.22833251953125,293.1499938964844,293.1499938964844,280.6499938964844,35843.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310877323150636,1.0,0.0,0.0,3.65222692489624,3.6522507667541504,8.900384500520886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.39013671875,0.0,1534.4754638671875,1895.4371337890625,0.0,3691.107177734375,0.905687153339386,1.0,0.0,3.0,1.0,0.0
12150720,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.8586662411689758,0.422306478023529,0.3822956383228302,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.3943222463130951,0.050000000745058,0.0516266599297523,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.9560062289237976,0.5737655758857727,0.401310920715332,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.8079809546470642,0.3479003608226776,0.3324225544929504,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.741665780544281,0.2679614722728729,1.2201321125030518,285.13287353515625,284.95001220703125,299.7318725585937,288.697998046875,298.772216796875,298.31982421875,285.1346435546875,1.0,0.5577519536018372,0.4343900978565216,0.4343900978565216,1.0,1.0,-2.866847515106201,0.9192205667495728,1.9476269483566284,0.271868497133255,0.9023852944374084,0.9023852944374084,0.0,160.50656127929688,169.0,40954.5390625,0.0,2125.700439453125,1.0,280.9417419433594,283.6185607910156,291.6457214355469,294.22833251953125,293.1499938964844,293.1499938964844,280.6499938964844,35843.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310877323150636,1.0,0.0,0.0,3.65222692489624,3.6522507667541504,8.900384500520886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.39013671875,0.0,1534.4754638671875,1895.4371337890625,0.0,3691.107177734375,0.905687153339386,1.0,0.0,3.0,1.0,0.0
12150780,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8551234006881714,0.4211907386779785,0.3818884491920471,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.3924058079719543,0.050000000745058,0.0517252869904041,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.954922080039978,0.5780030488967896,0.4046978950500488,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8055127859115601,0.3483580350875854,0.3332608342170715,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7396408915519714,0.2683553397655487,1.223576545715332,284.9673767089844,284.95001220703125,299.71197509765625,288.68316650390625,298.7677307128906,298.32281494140625,284.96612548828125,1.0,0.5605900287628174,0.4340205788612366,0.4340205788612366,1.0,1.0,-2.8757052421569824,0.9217112064361572,1.9539940357208248,0.2724533379077911,0.9012799263000488,0.9012799263000488,0.0,163.345947265625,172.0,42058.578125,0.0,2154.548828125,1.0,280.6578063964844,283.4109191894531,291.7270202636719,294.4417419433594,293.1499938964844,293.1499938964844,280.3500061035156,35950.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944150447845459,1.0,0.0,0.0,3.654848337173462,3.654872417449951,8.913166311685927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.177734375,0.0,1538.20068359375,1895.4371337890625,0.0,3810.115234375,0.9063196778297424,1.0,0.0,3.0,1.0,0.0
12150840,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8551234006881714,0.4211907386779785,0.3818884491920471,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.3924058079719543,0.050000000745058,0.0517252869904041,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.954922080039978,0.5780030488967896,0.4046978950500488,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8055127859115601,0.3483580350875854,0.3332608342170715,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7396408915519714,0.2683553397655487,1.223576545715332,284.9673767089844,284.95001220703125,299.71197509765625,288.68316650390625,298.7677307128906,298.32281494140625,284.96612548828125,1.0,0.5605900287628174,0.4340205788612366,0.4340205788612366,1.0,1.0,-2.8757052421569824,0.9217112064361572,1.9539940357208248,0.2724533379077911,0.9012799263000488,0.9012799263000488,0.0,163.345947265625,172.0,42058.578125,0.0,2154.548828125,1.0,280.6578063964844,283.4109191894531,291.7270202636719,294.4417419433594,293.1499938964844,293.1499938964844,280.3500061035156,35950.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944150447845459,1.0,0.0,0.0,3.654848337173462,3.654872417449951,8.913166311685927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.177734375,0.0,1538.20068359375,1895.4371337890625,0.0,3810.115234375,0.9063196778297424,1.0,0.0,3.0,1.0,0.0
12150900,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8522660732269287,0.4200680553913116,0.3811361193656921,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.3909804224967956,0.050000000745058,0.051797829568386,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.9531291127204896,0.5795505046844482,0.4059664011001587,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.8032528758049011,0.3481729924678802,0.3332996368408203,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.7377519607543945,0.2681727409362793,1.2237128019332886,284.827880859375,284.95001220703125,299.7019958496094,288.67559814453125,298.76544189453125,298.3244323730469,284.819091796875,1.0,0.5618367791175842,0.4338358044624328,0.4338358044624328,1.0,1.0,-2.876627445220948,0.9216299653053284,1.954997420310974,0.2721889913082123,0.8991199135780334,0.8991199135780334,0.0,165.21998596191406,172.0,42991.9453125,0.0,2165.30419921875,1.0,280.4010925292969,283.2320251464844,291.7577819824219,294.59375,293.1499938964844,293.1499938964844,280.3500061035156,36058.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544185400009156,1.0,0.0,0.0,3.6535677909851074,3.6535918712615967,8.906922062124067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.6005859375,0.0,1537.57861328125,1895.4371337890625,0.0,3902.67919921875,0.906067967414856,1.0,0.0,3.0,1.0,0.0
12150960,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.8488556146621704,0.418696641921997,0.3800482749938965,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.3892865478992462,0.050000000745058,0.0518827438354492,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.950654685497284,0.5808403491973877,0.4069650173187256,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.8004360198974609,0.347763329744339,0.3330726027488708,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7353748083114624,0.2677680552005768,1.2226835489273071,284.7779235839844,284.95001220703125,299.6919860839844,288.6679382324219,298.7623596191406,298.3251037597656,284.7763977050781,1.0,0.5629081726074219,0.4335650205612182,0.4335650205612182,1.0,1.0,-2.8751156330108643,0.9204425811767578,1.954673171043396,0.2713547348976135,0.8974270224571228,0.8974270224571228,0.0,167.3143310546875,160.0,43077.1171875,0.0,2173.007080078125,1.0,280.358154296875,283.1820068359375,291.72833251953125,294.52789306640625,293.1499938964844,293.1499938964844,280.6499938964844,36154.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959675669670105,1.0,0.0,0.0,3.649815559387207,3.649839639663696,8.888636102710734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.36083984375,0.0,1534.11572265625,1895.4371337890625,0.0,3949.694091796875,0.9053259491920472,1.0,0.0,3.0,1.0,0.0
12151020,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.851318359375,0.417666882276535,0.3785165846347809,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.3915772438049316,0.050000000745058,0.0517676249146461,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9572737216949464,0.5851849913597107,0.4094844162464142,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8037447929382324,0.3478637337684631,0.332744151353836,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7379525303840637,0.2676890194416046,1.220557689666748,284.9464416503906,284.95001220703125,299.6719665527344,288.6523742675781,298.75030517578125,298.3177795410156,284.9477844238281,1.0,0.5604851245880127,0.433023452758789,0.433023452758789,1.0,1.0,-2.8732075691223145,0.9184762835502625,1.9547312259674072,0.2696762979030609,0.8987408876419067,0.8987408876419067,0.0,164.31820678710938,148.0,42017.140625,0.0,2155.09521484375,1.0,280.6421813964844,283.3923645019531,291.61865234375,294.2879943847656,293.1499938964844,293.1499938964844,280.95001220703125,36036.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948762059211731,1.0,0.0,0.0,3.647658348083496,3.6476821899414062,8.878132007339445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.14501953125,0.0,1530.8349609375,1895.4371337890625,0.0,3851.802734375,0.9047900438308716,1.0,0.0,3.0,1.0,0.0
12151080,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.851318359375,0.417666882276535,0.3785165846347809,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.3915772438049316,0.050000000745058,0.0517676249146461,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9572737216949464,0.5851849913597107,0.4094844162464142,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8037447929382324,0.3478637337684631,0.332744151353836,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7379525303840637,0.2676890194416046,1.220557689666748,284.9464416503906,284.95001220703125,299.6719665527344,288.6523742675781,298.75030517578125,298.3177795410156,284.9477844238281,1.0,0.5604851245880127,0.433023452758789,0.433023452758789,1.0,1.0,-2.8732075691223145,0.9184762835502625,1.9547312259674072,0.2696762979030609,0.8987408876419067,0.8987408876419067,0.0,164.31820678710938,148.0,42017.140625,0.0,2155.09521484375,1.0,280.6421813964844,283.3923645019531,291.61865234375,294.2879943847656,293.1499938964844,293.1499938964844,280.95001220703125,36036.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948762059211731,1.0,0.0,0.0,3.647658348083496,3.6476821899414062,8.878132007339445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.14501953125,0.0,1530.8349609375,1895.4371337890625,0.0,3851.802734375,0.9047900438308716,1.0,0.0,3.0,1.0,0.0
12151140,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.8620006442070007,0.4180671274662018,0.37831711769104,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.397843450307846,0.050000000745058,0.051443014293909,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.9726824760437012,0.5910101532936096,0.4130702912807464,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.8145595192909241,0.3490219712257385,0.333293080329895,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.7472712993621826,0.2686170935630798,1.222146987915039,285.136474609375,284.95001220703125,299.6518859863281,288.6365051269531,298.7396240234375,298.31207275390625,285.1380615234375,1.0,0.5562794208526611,0.4324818551540375,0.4324818551540375,1.0,1.0,-2.879450559616089,0.9195825457572936,1.9598679542541504,0.2692588567733764,0.9027903079986572,0.9027903079986572,0.0,156.32611083984375,136.0,41021.0078125,0.0,2126.454833984375,1.0,280.9417419433594,283.6223449707031,291.5824890136719,294.1694641113281,293.1499938964844,293.1499938964844,280.6499938964844,35830.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345068335533142,1.0,0.0,0.0,3.6533031463623047,3.653327226638794,8.905631148081739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.986328125,0.0,1535.5767822265625,1895.4371337890625,0.0,3722.380615234375,0.905917763710022,1.0,0.0,3.0,1.0,0.0
12151200,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.8620006442070007,0.4180671274662018,0.37831711769104,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.397843450307846,0.050000000745058,0.051443014293909,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.9726824760437012,0.5910101532936096,0.4130702912807464,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.8145595192909241,0.3490219712257385,0.333293080329895,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.7472712993621826,0.2686170935630798,1.222146987915039,285.136474609375,284.95001220703125,299.6518859863281,288.6365051269531,298.7396240234375,298.31207275390625,285.1380615234375,1.0,0.5562794208526611,0.4324818551540375,0.4324818551540375,1.0,1.0,-2.879450559616089,0.9195825457572936,1.9598679542541504,0.2692588567733764,0.9027903079986572,0.9027903079986572,0.0,156.32611083984375,136.0,41021.0078125,0.0,2126.454833984375,1.0,280.9417419433594,283.6223449707031,291.5824890136719,294.1694641113281,293.1499938964844,293.1499938964844,280.6499938964844,35830.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345068335533142,1.0,0.0,0.0,3.6533031463623047,3.653327226638794,8.905631148081739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.986328125,0.0,1535.5767822265625,1895.4371337890625,0.0,3722.380615234375,0.905917763710022,1.0,0.0,3.0,1.0,0.0
12151260,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8730637431144714,0.4174026846885681,0.3778848052024841,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.4038057923316955,0.050000000745058,0.051137737929821,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9860498905181884,0.5946318507194519,0.4157150387763977,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8250015377998352,0.3494955897331238,0.3337022364139557,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7571085095405579,0.2690679430961609,1.2237226963043213,284.9771423339844,284.95001220703125,299.6358337402344,288.6236267089844,298.7366638183594,298.3155212402344,284.9743347167969,1.0,0.5521418452262878,0.4321904480457306,0.4321904480457306,1.0,1.0,-2.8841376304626465,0.9206509590148926,1.963486671447754,0.2693555057048797,0.9017325043678284,0.9017325043678284,0.0,148.77606201171875,136.0,42060.3203125,0.0,2097.231201171875,1.0,280.66619873046875,283.4217529296875,291.66729736328125,294.3897399902344,293.1499938964844,293.1499938964844,280.6499938964844,35928.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456222653388976,1.0,0.0,0.0,3.655987501144409,3.6560115814208975,8.91872332431376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.462890625,0.0,1539.3077392578125,1895.4371337890625,0.0,3823.43994140625,0.9065507650375366,1.0,0.0,3.0,1.0,0.0
12151320,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8757397532463074,0.417095273733139,0.3775690495967865,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.4052927792072296,0.050000000745058,0.0510646216571331,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.9890522360801696,0.5953933596611023,0.4162083268165588,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8275184631347656,0.3495109379291534,0.3336729705333709,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.7595412731170654,0.2690865099430084,1.2236016988754272,284.96734619140625,284.95001220703125,299.6318054199219,288.6203918457031,298.7359924316406,298.3165588378906,284.9659423828125,1.0,0.5509694218635559,0.4321175813674927,0.4321175813674927,1.0,1.0,-2.8840839862823486,0.9204599857330322,1.9636238813400269,0.2691861987113952,0.901659905910492,0.901659905910492,0.0,146.9225311279297,124.0,42082.78125,0.0,2088.024658203125,1.0,280.65777587890625,283.41168212890625,291.66229248046875,294.3788146972656,293.1499938964844,293.1499938964844,280.3500061035156,35944.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471725225448608,1.0,0.0,0.0,3.656182050704956,3.656206130981445,8.919673177842924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.3154296875,0.0,1539.6397705078125,1895.4371337890625,0.0,3837.45458984375,0.9066126346588136,1.0,0.0,3.0,1.0,0.0
12151380,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.8884657621383667,0.4147862493991852,0.375424861907959,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.4126734435558319,0.050000000745058,0.0507296398282051,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.9990000128746032,0.5985482335090637,0.4144748747348785,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8395200967788696,0.3489764630794525,0.3330488502979278,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.7712066173553467,0.2686136960983276,1.2208691835403442,284.7727966308594,284.95001220703125,299.6116638183594,288.6041564941406,298.7325134277344,298.3217163085937,284.7705383300781,1.0,0.5441926121711731,0.4317533373832702,0.4317533373832702,1.0,1.0,-2.875131607055664,0.916218876838684,1.9589126110076904,0.2671981453895569,0.8977121114730835,0.8977121114730835,0.0,138.1092987060547,112.0,43019.27734375,0.0,2029.763916015625,1.0,280.35821533203125,283.1780700683594,291.66241455078125,294.4605712890625,293.1499938964844,293.1499938964844,280.6499938964844,36153.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622874855995178,1.0,0.0,0.0,3.6511809825897217,3.651205062866211,8.895287919585826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.5966796875,0.0,1535.635009765625,1895.4371337890625,0.0,3972.9501953125,0.9056296348571776,1.0,0.0,3.0,1.0,0.0
12151440,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.8884657621383667,0.4147862493991852,0.375424861907959,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.4126734435558319,0.050000000745058,0.0507296398282051,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.9990000128746032,0.5985482335090637,0.4144748747348785,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8395200967788696,0.3489764630794525,0.3330488502979278,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.7712066173553467,0.2686136960983276,1.2208691835403442,284.7727966308594,284.95001220703125,299.6116638183594,288.6041564941406,298.7325134277344,298.3217163085937,284.7705383300781,1.0,0.5441926121711731,0.4317533373832702,0.4317533373832702,1.0,1.0,-2.875131607055664,0.916218876838684,1.9589126110076904,0.2671981453895569,0.8977121114730835,0.8977121114730835,0.0,138.1092987060547,112.0,43019.27734375,0.0,2029.763916015625,1.0,280.35821533203125,283.1780700683594,291.66241455078125,294.4605712890625,293.1499938964844,293.1499938964844,280.6499938964844,36153.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622874855995178,1.0,0.0,0.0,3.6511809825897217,3.651205062866211,8.895287919585826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.5966796875,0.0,1535.635009765625,1895.4371337890625,0.0,3972.9501953125,0.9056296348571776,1.0,0.0,3.0,1.0,0.0
12151500,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8936257362365723,0.4140405058860779,0.3743443191051483,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.4158581793308258,0.050000000745058,0.0506010428071022,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9990000128746032,0.6017056703567505,0.406365156173706,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8444578647613525,0.3488450050354004,0.3326417803764343,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7759693264961243,0.2684637308120727,1.2189799547195437,284.88653564453125,284.95001220703125,299.6015930175781,288.5959777832031,298.7295837402344,298.3229675292969,284.8938293457031,1.0,0.5399296879768372,0.431571215391159,0.431571215391159,1.0,1.0,-2.861052989959717,0.9104917645454408,1.950561165809632,0.2646165192127228,0.8983644247055054,0.8983644247055054,0.0,134.31729125976562,112.0,41964.24609375,0.0,1988.208740234375,1.0,280.6013488769531,283.3335266113281,291.5704345703125,294.2147216796875,293.1499938964844,293.1499938964844,280.6499938964844,36109.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554057121276855,1.0,0.0,0.0,3.648825883865357,3.6488499641418457,8.883816917659715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.13916015625,0.0,1532.680419921875,1895.4371337890625,0.0,3911.52783203125,0.9051257967948914,1.0,0.0,3.0,1.0,0.0
12151560,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9008218050003052,0.4138304889202118,0.3738327622413635,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.4200104176998138,0.050000000745058,0.0504472143948078,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9990000128746032,0.6064872145652771,0.3964471518993377,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8511008620262146,0.3490486145019531,0.3325563073158264,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.7824127674102783,0.2686583399772644,1.2184650897979736,284.9220275878906,284.95001220703125,299.59149169921875,288.5877685546875,298.7273254394531,298.32501220703125,284.9223022460937,1.0,0.5353570580482483,0.4314681589603424,0.4314681589603424,1.0,1.0,-2.8476099967956543,0.9051791429519652,1.9424309730529783,0.2622624933719635,0.898576557636261,0.898576557636261,0.0,129.91006469726562,100.0,41700.46484375,0.0,1944.9844970703125,1.0,280.64227294921875,283.37237548828125,291.548583984375,294.20465087890625,293.1499938964844,293.1499938964844,280.95001220703125,36057.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503664970397948,1.0,0.0,0.0,3.6483426094055176,3.648366451263428,8.881463031684689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.708984375,0.0,1531.7537841796875,1895.4371337890625,0.0,3866.26318359375,0.9049537777900696,1.0,0.0,3.0,1.0,0.0
