time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151620,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.9214128255844116,0.4142458438873291,0.3736310303211212,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.4314000606536865,0.050000000745058,0.0500936061143875,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.9990000128746032,0.6195448637008667,0.3726546764373779,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.8689844608306885,0.3500719368457794,0.332976758480072,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7997268438339233,0.2698248326778412,1.2208412885665894,285.08984375,284.95001220703125,299.5713195800781,288.57135009765625,298.730712890625,298.3405456542969,285.09033203125,1.0,0.5255575180053711,0.4312621057033539,0.4312621057033539,1.0,1.0,-2.821706771850586,0.8949440717697144,1.926762580871582,0.2577404975891113,0.9018559455871582,0.9018559455871582,0.0,119.97648620605467,103.0,40403.46484375,0.0,1855.8311767578125,1.0,280.9417419433594,283.5838928222656,291.50640869140625,294.06280517578125,293.1499938964844,293.1499938964844,280.6499938964844,35879.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339163303375244,1.0,0.0,0.0,3.652263641357422,3.652287483215332,8.900563557290297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.37841796875,0.0,1534.78369140625,1895.4371337890625,0.0,3716.9853515625,0.9057145714759828,1.0,0.0,3.0,1.0,0.0
12151680,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.9214128255844116,0.4142458438873291,0.3736310303211212,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.4314000606536865,0.050000000745058,0.0500936061143875,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.9990000128746032,0.6195448637008667,0.3726546764373779,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.8689844608306885,0.3500719368457794,0.332976758480072,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7997268438339233,0.2698248326778412,1.2208412885665894,285.08984375,284.95001220703125,299.5713195800781,288.57135009765625,298.730712890625,298.3405456542969,285.09033203125,1.0,0.5255575180053711,0.4312621057033539,0.4312621057033539,1.0,1.0,-2.821706771850586,0.8949440717697144,1.926762580871582,0.2577404975891113,0.9018559455871582,0.9018559455871582,0.0,119.97648620605467,103.0,40403.46484375,0.0,1855.8311767578125,1.0,280.9417419433594,283.5838928222656,291.50640869140625,294.06280517578125,293.1499938964844,293.1499938964844,280.6499938964844,35879.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339163303375244,1.0,0.0,0.0,3.652263641357422,3.652287483215332,8.900563557290297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.37841796875,0.0,1534.78369140625,1895.4371337890625,0.0,3716.9853515625,0.9057145714759828,1.0,0.0,3.0,1.0,0.0
12151740,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9322732090950012,0.4138498902320862,0.3735072314739227,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.4375617504119873,0.050000000745058,0.0499351248145103,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9990000128746032,0.6285405158996582,0.3614830672740936,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8783138990402222,0.3504198491573334,0.3333777487277984,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8087345361709595,0.270510196685791,1.2238532304763794,284.93145751953125,284.95001220703125,299.5580139160156,288.5605163574219,298.7393493652344,298.35992431640625,284.9262084960937,1.0,0.5217791199684143,0.4311261773109436,0.4311261773109436,1.0,1.0,-2.812030076980591,0.8909965753555298,1.921033382415772,0.2557755410671234,0.9002845287322998,0.9002845287322998,0.0,115.59146118164062,103.0,41263.90625,0.0,1819.69580078125,1.0,280.6770935058594,283.3871154785156,291.58868408203125,294.2740478515625,293.1499938964844,293.1499938964844,280.6499938964844,35978.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417920112609864,1.0,0.0,0.0,3.653119802474976,3.653143882751465,8.904738137971435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.19482421875,0.0,1536.4847412109375,1895.4371337890625,0.0,3788.7265625,0.9059314131736756,1.0,0.0,3.0,1.0,0.0
12151800,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.935690701007843,0.4133802950382232,0.3731066286563873,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.4397764503955841,0.050000000745058,0.0498825944960117,297.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.6327109336853027,0.3577027916908264,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8814560770988464,0.3503981530666351,0.333372414112091,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8117266297340393,0.2707036435604095,1.224738359451294,284.9062805175781,284.95001220703125,299.5511169433594,288.554931640625,298.7436218261719,298.3695983886719,284.9045715332031,1.0,0.5203428864479065,0.4310560226440429,0.4310560226440429,1.0,1.0,-2.807997941970825,0.8893173933029175,1.9186804294586184,0.2549663484096527,0.8997975587844849,0.8997975587844849,0.0,114.10918426513672,106.0,41281.3046875,0.0,1806.3575439453125,1.0,280.65771484375,283.3622131347656,291.5842590332031,294.2539978027344,293.1499938964844,293.1499938964844,280.95001220703125,36018.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943956971168518,1.0,0.0,0.0,3.652403116226196,3.6524271965026855,8.901243404579873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.24853515625,0.0,1535.98486328125,1895.4371337890625,0.0,3808.362060546875,0.9058161973953248,1.0,0.0,3.0,1.0,0.0
12151860,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9406139850616456,0.4131615459918976,0.3725180923938751,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.4430625736713409,0.050000000745058,0.0498084127902984,297.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9990000128746032,0.6408641338348389,0.3522951900959015,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8860822319984436,0.3506973385810852,0.3334045112133026,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8160977363586426,0.2713304758071899,1.2265574932098389,285.0532531738281,284.95001220703125,299.53778076171875,288.54412841796875,298.7490539550781,298.3837890625,285.0579833984375,1.0,0.5184273719787598,0.4311885237693786,0.4311885237693786,1.0,1.0,-2.802919864654541,0.8876836895942688,1.915236115455628,0.2543591856956482,0.9020041823387146,0.9020041823387146,0.0,112.03596496582033,106.0,40303.29296875,0.0,1788.6251220703125,1.0,280.9228515625,283.5492553710937,291.50103759765625,294.0408020019531,293.1499938964844,293.1499938964844,280.95001220703125,35915.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350051879882812,1.0,0.0,0.0,3.654143810272217,3.654167890548706,8.90973069544998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.79248046875,0.0,1537.1531982421875,1895.4371337890625,0.0,3726.93212890625,0.9061776399612428,1.0,0.0,3.0,1.0,0.0
12151920,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9430289268493652,0.4132803380489349,0.3725398778915405,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.4445319771766662,0.050000000745058,0.0497765652835369,297.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.9990000128746032,0.6451010704040527,0.3499493300914764,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8883072733879089,0.351010262966156,0.3336193561553955,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8181813359260559,0.271787017583847,1.2282474040985107,285.0752868652344,284.95001220703125,299.5309143066406,288.53857421875,298.7513122558594,298.39019775390625,285.0766296386719,1.0,0.5178636312484741,0.4312569200992584,0.4312569200992584,1.0,1.0,-2.802374124526977,0.8876380324363708,1.914736151695252,0.2543868720531463,0.9028259515762328,0.9028259515762328,0.0,111.20632934570312,109.0,40256.3984375,0.0,1783.824462890625,1.0,280.9422912597656,283.5711364746094,291.4999694824219,294.05487060546875,293.1499938964844,293.1499938964844,280.6499938964844,35874.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325917363166808,1.0,0.0,0.0,3.656216621398926,3.656240701675415,8.91984200279694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.40234375,0.0,1539.15869140625,1895.4371337890625,0.0,3704.874267578125,0.9065955877304076,1.0,0.0,3.0,1.0,0.0
12151980,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9456766843795776,0.412285566329956,0.3720111548900604,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.4465049803256988,0.050000000745058,0.0497349761426448,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.6556771993637085,0.3468648791313171,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8913283348083496,0.3511531054973602,0.333969384431839,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8212770223617554,0.2724626958370209,1.232161283493042,284.90313720703125,284.95001220703125,299.5107116699219,288.5223693847656,298.757080078125,298.40777587890625,284.9017944335937,1.0,0.5173841118812561,0.4314578175544739,0.4314578175544739,1.0,1.0,-2.803105592727661,0.8883749842643738,1.9147305488586424,0.2549400925636291,0.9008122086524964,0.9008122086524964,0.0,110.17897033691406,112.0,41273.66015625,0.0,1780.033935546875,1.0,280.65777587890625,283.3583679199219,291.5609741210937,294.23101806640625,293.1499938964844,293.1499938964844,280.3500061035156,36013.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441750049591064,1.0,0.0,0.0,3.6565263271331774,3.656550407409668,8.921352900870261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.31787109375,0.0,1540.546142578125,1895.4371337890625,0.0,3810.337890625,0.9067354202270508,1.0,0.0,3.0,1.0,0.0
12152040,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9456766843795776,0.412285566329956,0.3720111548900604,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.4465049803256988,0.050000000745058,0.0497349761426448,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.6556771993637085,0.3468648791313171,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8913283348083496,0.3511531054973602,0.333969384431839,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8212770223617554,0.2724626958370209,1.232161283493042,284.90313720703125,284.95001220703125,299.5107116699219,288.5223693847656,298.757080078125,298.40777587890625,284.9017944335937,1.0,0.5173841118812561,0.4314578175544739,0.4314578175544739,1.0,1.0,-2.803105592727661,0.8883749842643738,1.9147305488586424,0.2549400925636291,0.9008122086524964,0.9008122086524964,0.0,110.17897033691406,112.0,41273.66015625,0.0,1780.033935546875,1.0,280.65777587890625,283.3583679199219,291.5609741210937,294.23101806640625,293.1499938964844,293.1499938964844,280.3500061035156,36013.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441750049591064,1.0,0.0,0.0,3.6565263271331774,3.656550407409668,8.921352900870261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.31787109375,0.0,1540.546142578125,1895.4371337890625,0.0,3810.337890625,0.9067354202270508,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631530761719,0.9444624781608582,0.4113220870494842,0.3713146448135376,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.4461594820022583,0.050000000745058,0.04974215477705,297.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.9990000128746032,0.6599821448326111,0.3473997116088867,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.8907356262207031,0.3508740067481994,0.3338364660739898,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.8209962248802185,0.2724483907222748,1.2327120304107666,284.7630920410156,284.95001220703125,299.5006103515625,288.5143127441406,298.7573547363281,298.4127197265625,284.7540283203125,1.0,0.5175825953483582,0.4315582513809204,0.4315582513809204,1.0,1.0,-2.803422451019287,0.8887243270874023,1.9146982431411743,0.2552177309989929,0.8982166051864624,0.8982166051864624,0.0,110.37258911132812,112.0,42186.64453125,0.0,1781.4439697265625,1.0,280.40106201171875,283.1790771484375,291.5899658203125,294.3767395019531,293.1499938964844,293.1499938964844,280.3500061035156,36131.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536951184272766,1.0,0.0,0.0,3.653822422027588,3.653846502304077,8.908163522391987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.34423828125,0.0,1538.4090576171875,1895.4371337890625,0.0,3896.189208984375,0.9061726331710817,1.0,0.0,3.0,1.0,0.0
12152160,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.941739022731781,0.4101408720016479,0.3703252375125885,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.445054680109024,0.050000000745058,0.0497654043138027,297.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.9990000128746032,0.6636863350868225,0.3491249680519104,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.8888908624649048,0.350398451089859,0.3334720134735107,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142944335937,0.8196054697036743,0.2722145318984985,1.2321481704711914,284.7138977050781,284.95001220703125,299.490478515625,288.5063171386719,298.7552490234375,298.4145202636719,284.7124938964844,1.0,0.5179556608200073,0.4314500987529754,0.4314500987529754,1.0,1.0,-2.803219795227051,0.8884307742118835,1.9147889614105225,0.2549745440483093,0.8961020708084106,0.8961020708084106,0.0,110.95425415039062,115.0,42278.34765625,0.0,1783.9139404296875,1.0,280.35821533203125,283.13055419921875,291.5606689453125,294.30938720703125,293.1499938964844,293.1499938964844,280.6499938964844,36234.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583690762519836,1.0,0.0,0.0,3.648503303527832,3.648527383804321,8.882245765562402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.55517578125,0.0,1533.25927734375,1895.4371337890625,0.0,3938.034423828125,0.9050870537757874,1.0,0.0,3.0,1.0,0.0
12152220,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.936996579170227,0.4094030559062958,0.3692443072795868,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.4427971839904785,0.050000000745058,0.0498142354190349,297.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.6718435883522034,0.3527231812477112,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8855417370796204,0.350410521030426,0.3332146108150482,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.816976010799408,0.2724328339099884,1.232219099998474,284.88946533203125,284.95001220703125,299.47027587890625,288.4905090332031,298.7459716796875,298.4104919433594,284.89111328125,1.0,0.5192630290985107,0.4312338232994079,0.4312338232994079,1.0,1.0,-2.80607271194458,0.8890191316604614,1.917053461074829,0.254841536283493,0.8966992497444153,0.8966992497444153,0.0,112.2925796508789,118.0,41283.7421875,0.0,1794.7039794921875,1.0,280.64215087890625,283.3472900390625,291.4530639648437,294.0740661621094,293.1499938964844,293.1499938964844,280.95001220703125,36118.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466508030891418,1.0,0.0,0.0,3.643229961395264,3.643253803253174,8.856587783157011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.85791015625,0.0,1526.5338134765625,1895.4371337890625,0.0,3832.740478515625,0.9038574695587158,1.0,0.0,3.0,1.0,0.0
12152280,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.936996579170227,0.4094030559062958,0.3692443072795868,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.4427971839904785,0.050000000745058,0.0498142354190349,297.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.6718435883522034,0.3527231812477112,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8855417370796204,0.350410521030426,0.3332146108150482,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.816976010799408,0.2724328339099884,1.232219099998474,284.88946533203125,284.95001220703125,299.47027587890625,288.4905090332031,298.7459716796875,298.4104919433594,284.89111328125,1.0,0.5192630290985107,0.4312338232994079,0.4312338232994079,1.0,1.0,-2.80607271194458,0.8890191316604614,1.917053461074829,0.254841536283493,0.8966992497444153,0.8966992497444153,0.0,112.2925796508789,118.0,41283.7421875,0.0,1794.7039794921875,1.0,280.64215087890625,283.3472900390625,291.4530639648437,294.0740661621094,293.1499938964844,293.1499938964844,280.95001220703125,36118.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466508030891418,1.0,0.0,0.0,3.643229961395264,3.643253803253174,8.856587783157011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.85791015625,0.0,1526.5338134765625,1895.4371337890625,0.0,3832.740478515625,0.9038574695587158,1.0,0.0,3.0,1.0,0.0
12152340,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.9345603585243224,0.4099096953868866,0.3695200383663177,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.4411744475364685,0.050000000745058,0.0498503968119621,297.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.9990000128746032,0.6812708973884583,0.3553727567195892,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8840192556381226,0.3514630794525146,0.3340316414833069,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8159300088882446,0.2735471427440643,1.236472725868225,285.0857849121094,284.95001220703125,299.4501037597656,288.4750366210937,298.7382202148437,298.4084167480469,285.0876159667969,1.0,0.521425187587738,0.431017518043518,0.431017518043518,1.0,1.0,-2.8157200813293457,0.8921663165092468,1.923553705215454,0.2557739317417145,0.900113582611084,0.900113582611084,0.0,113.5641860961914,121.0,40339.2265625,0.0,1815.70654296875,1.0,280.94171142578125,283.5827331542969,291.4197082519531,293.96173095703125,293.1499938964844,293.1499938964844,281.25,35907.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321220517158508,1.0,0.0,0.0,3.6459827423095694,3.646006584167481,8.869977250469674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.42236328125,0.0,1528.00927734375,1895.4371337890625,0.0,3700.576416015625,0.9043341875076294,1.0,0.0,3.0,1.0,0.0
12152400,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.9345603585243224,0.4099096953868866,0.3695200383663177,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.4411744475364685,0.050000000745058,0.0498503968119621,297.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.9990000128746032,0.6812708973884583,0.3553727567195892,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8840192556381226,0.3514630794525146,0.3340316414833069,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.8159300088882446,0.2735471427440643,1.236472725868225,285.0857849121094,284.95001220703125,299.4501037597656,288.4750366210937,298.7382202148437,298.4084167480469,285.0876159667969,1.0,0.521425187587738,0.431017518043518,0.431017518043518,1.0,1.0,-2.8157200813293457,0.8921663165092468,1.923553705215454,0.2557739317417145,0.900113582611084,0.900113582611084,0.0,113.5641860961914,121.0,40339.2265625,0.0,1815.70654296875,1.0,280.94171142578125,283.5827331542969,291.4197082519531,293.96173095703125,293.1499938964844,293.1499938964844,281.25,35907.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321220517158508,1.0,0.0,0.0,3.6459827423095694,3.646006584167481,8.869977250469674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.42236328125,0.0,1528.00927734375,1895.4371337890625,0.0,3700.576416015625,0.9043341875076294,1.0,0.0,3.0,1.0,0.0
12152460,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.9329265356063844,0.410845935344696,0.3702585101127624,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.4397806525230407,0.050000000745058,0.0498822145164012,297.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.9990000128746032,0.6902920007705688,0.3576931953430176,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.8831833600997925,0.3528949320316314,0.3352825045585632,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.8155206441879272,0.2750098705291748,1.2425857782363892,285.27886962890625,284.95001220703125,299.4323425292969,288.461669921875,298.73388671875,298.41021728515625,285.2817687988281,1.0,0.5239580869674683,0.4307393431663513,0.4307393431663513,1.0,1.0,-2.8282809257507324,0.8962693214416504,1.932011604309082,0.2570402324199676,0.9055903553962708,0.9055903553962708,0.0,114.83763885498048,121.0,39492.03515625,0.0,1841.404541015625,1.0,281.2372131347656,283.8134155273437,291.40362548828125,293.87823486328125,293.1499938964844,293.1499938964844,281.25,35677.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198371767997742,1.0,0.0,0.0,3.656156301498413,3.6561803817749023,8.919546985453053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.0634765625,0.0,1537.6151123046875,1895.4371337890625,0.0,3587.655517578125,0.9064610004425048,1.0,0.0,3.0,1.0,0.0
12152520,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.9327318072319032,0.4109673798084259,0.3703913986682892,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.4395899474620819,0.050000000745058,0.0498866252601146,297.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.9990000128746032,0.6915320158004761,0.3580139875411987,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.8830962181091309,0.3530995845794678,0.3354862034320831,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850036621094,0.815493643283844,0.275222510099411,1.2435708045959473,285.2855529785156,284.95001220703125,299.429931640625,288.4598693847656,298.7334899902344,298.4107666015625,285.2874755859375,1.0,0.5243453979492188,0.4307014048099518,0.4307014048099518,1.0,1.0,-2.8302600383758545,0.8969271779060364,1.933332800865173,0.2572561800479889,0.9062111973762512,0.9062111973762512,0.0,115.02346801757812,124.0,39506.9453125,0.0,1845.400634765625,1.0,281.24176025390625,283.8197021484375,291.41143798828125,293.89501953125,293.1499938964844,293.1499938964844,280.95001220703125,35659.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195194244384766,1.0,0.0,0.0,3.6579549312591553,3.657979011535645,8.928324746193539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.751953125,0.0,1539.480224609375,1895.4371337890625,0.0,3584.72265625,0.9068453907966614,1.0,0.0,3.0,1.0,0.0
12152580,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.9279565811157228,0.4104056656360626,0.3704597651958465,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.4367846548557281,0.050000000745058,0.0499535910785198,297.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.9990000128746032,0.7001680135726929,0.3628332316875458,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.8800410628318787,0.3537991940975189,0.3365622460842132,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.813232958316803,0.2761420011520386,1.2494386434555054,285.1186828613281,284.95001220703125,299.4097595214844,288.4451599121094,298.7299194335937,298.4148254394531,285.1175842285156,1.0,0.5276904702186584,0.4303852915763855,0.4303852915763855,1.0,1.0,-2.844565391540528,0.9015741944313048,1.9429912567138672,0.2587922811508178,0.9071043133735656,0.9071043133735656,0.0,117.26146697998048,127.0,40641.14453125,0.0,1878.7734375,1.0,280.9577331542969,283.60845947265625,291.5000915527344,294.1228332519531,293.1499938964844,293.1499938964844,280.6499938964844,35746.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351198673248292,1.0,0.0,0.0,3.668136358261109,3.6681604385375977,8.978095706879685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.65087890625,0.0,1551.535888671875,1895.4371337890625,0.0,3727.979248046875,0.9091553092002868,1.0,0.0,3.0,1.0,0.0
12152640,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.9279565811157228,0.4104056656360626,0.3704597651958465,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.4367846548557281,0.050000000745058,0.0499535910785198,297.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.9990000128746032,0.7001680135726929,0.3628332316875458,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.8800410628318787,0.3537991940975189,0.3365622460842132,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.813232958316803,0.2761420011520386,1.2494386434555054,285.1186828613281,284.95001220703125,299.4097595214844,288.4451599121094,298.7299194335937,298.4148254394531,285.1175842285156,1.0,0.5276904702186584,0.4303852915763855,0.4303852915763855,1.0,1.0,-2.844565391540528,0.9015741944313048,1.9429912567138672,0.2587922811508178,0.9071043133735656,0.9071043133735656,0.0,117.26146697998048,127.0,40641.14453125,0.0,1878.7734375,1.0,280.9577331542969,283.60845947265625,291.5000915527344,294.1228332519531,293.1499938964844,293.1499938964844,280.6499938964844,35746.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351198673248292,1.0,0.0,0.0,3.668136358261109,3.6681604385375977,8.978095706879685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.65087890625,0.0,1551.535888671875,1895.4371337890625,0.0,3727.979248046875,0.9091553092002868,1.0,0.0,3.0,1.0,0.0
12152700,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9238348007202148,0.4095651805400848,0.3699363768100738,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.434731125831604,0.050000000745058,0.0500050224363803,297.7998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.7035666704177856,0.3664847910404205,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8771448135375977,0.3536961376667022,0.3366667926311493,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8108132481575012,0.2761682569980621,1.250484585762024,284.9801330566406,284.95001220703125,299.3996887207031,288.4379577636719,298.72589111328125,298.4136657714844,284.9714050292969,1.0,0.5293377637863159,0.4302272498607635,0.4302272498607635,1.0,1.0,-2.849772453308105,0.9031626582145692,1.946609735488892,0.2592577338218689,0.9059696793556212,0.9059696793556212,0.0,118.76266479492188,127.0,41625.10546875,0.0,1894.3341064453125,1.0,280.70068359375,283.4291687011719,291.5317687988281,294.278564453125,293.1499938964844,293.1499938964844,280.6499938964844,35844.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465835094451904,1.0,0.0,0.0,3.670895576477051,3.67091965675354,8.991607387542899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.18359375,0.0,1555.3675537109375,1895.4371337890625,0.0,3832.13232421875,0.9098013043403624,1.0,0.0,3.0,1.0,0.0
12152760,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9188123941421508,0.4084774553775787,0.3690797388553619,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.4323737621307373,0.050000000745058,0.0500667318701744,297.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9990000128746032,0.706421434879303,0.3708155751228332,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8735065460205078,0.3533551394939422,0.3364861011505127,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8076056838035583,0.2759431004524231,1.2502089738845823,284.9318542480469,284.95001220703125,299.3896484375,288.4308776855469,298.71990966796875,298.4097900390625,284.9305114746094,1.0,0.5309082865715027,0.4299542009830475,0.4299542009830475,1.0,1.0,-2.853476047515869,0.9039342403411864,1.9495418071746824,0.259239912033081,0.9053186774253844,0.9053186774253844,0.0,120.46759796142578,130.0,41768.0625,0.0,1908.53662109375,1.0,280.6580810546875,283.3800048828125,291.5014953613281,294.2158508300781,293.1499938964844,293.1499938964844,280.3500061035156,35930.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528094530105592,1.0,0.0,0.0,3.671379804611206,3.6714041233062735,8.993980031846149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.69091796875,0.0,1556.5606689453125,1895.4371337890625,0.0,3888.236572265625,0.909998655319214,1.0,0.0,3.0,1.0,0.0
12152820,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.9083606004714966,0.4059221744537353,0.3670457899570465,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.4275745153427124,0.050000000745058,0.0502021126449108,297.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.9990000128746032,0.7109753489494324,0.3801394701004028,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.8656081557273865,0.3522712290287018,0.3357305228710174,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427673339844,0.800189197063446,0.2750260531902313,1.2474628686904907,284.74237060546875,284.95001220703125,299.3695373535156,288.41717529296875,298.7037353515625,298.3959655761719,284.740966796875,1.0,0.533811628818512,0.4294080734252929,0.4294080734252929,1.0,1.0,-2.858195543289185,0.9044304490089417,1.953765034675598,0.2587298154830932,0.9009830355644226,0.9009830355644226,0.0,124.07777404785156,133.0,42808.578125,0.0,1933.6944580078125,1.0,280.35809326171875,283.1517639160156,291.4760437011719,294.25982666015625,293.1499938964844,293.1499938964844,280.04998779296875,36162.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967356264591217,1.0,0.0,0.0,3.666030883789064,3.666054964065552,8.967791700342786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.62939453125,0.0,1552.30126953125,1895.4371337890625,0.0,4017.882568359375,0.9089561104774476,1.0,0.0,3.0,1.0,0.0
12152880,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.9083606004714966,0.4059221744537353,0.3670457899570465,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.4275745153427124,0.050000000745058,0.0502021126449108,297.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.9990000128746032,0.7109753489494324,0.3801394701004028,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.8656081557273865,0.3522712290287018,0.3357305228710174,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427673339844,0.800189197063446,0.2750260531902313,1.2474628686904907,284.74237060546875,284.95001220703125,299.3695373535156,288.41717529296875,298.7037353515625,298.3959655761719,284.740966796875,1.0,0.533811628818512,0.4294080734252929,0.4294080734252929,1.0,1.0,-2.858195543289185,0.9044304490089417,1.953765034675598,0.2587298154830932,0.9009830355644226,0.9009830355644226,0.0,124.07777404785156,133.0,42808.578125,0.0,1933.6944580078125,1.0,280.35809326171875,283.1517639160156,291.4760437011719,294.25982666015625,293.1499938964844,293.1499938964844,280.04998779296875,36162.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967356264591217,1.0,0.0,0.0,3.666030883789064,3.666054964065552,8.967791700342786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.62939453125,0.0,1552.30126953125,1895.4371337890625,0.0,4017.882568359375,0.9089561104774476,1.0,0.0,3.0,1.0,0.0
12152940,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5529479980469,0.8983184695243835,0.4029871225357055,0.3646413087844848,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625915527344,0.4229540824890136,0.050000000745058,0.0503466427326202,297.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.552734375,0.9990000128746032,0.714275598526001,0.3898436725139618,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55303955078125,0.8574485182762146,0.3507998585700989,0.334572821855545,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55328369140625,0.7922020554542542,0.2736471593379974,1.2424514293670654,284.55291748046875,284.95001220703125,299.3494873046875,288.4040222167969,298.6840515136719,298.3770446777344,284.55157470703125,1.0,0.53635573387146,0.4288619756698608,0.4288619756698608,1.0,1.0,-2.859730958938598,0.9037283658981324,1.9560024738311768,0.257716566324234,0.8941195011138916,0.8941195011138916,0.0,127.7986068725586,136.0,43770.34765625,0.0,1954.3175048828125,1.0,280.05816650390625,282.92626953125,291.45037841796875,294.2938537597656,293.1499938964844,293.1499938964844,280.3500061035156,36430.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979164183139801,1.0,0.0,0.0,3.650761604309082,3.6507859230041504,8.893244967111968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.439453125,0.0,1537.2401123046875,1895.4371337890625,0.0,4121.45361328125,0.9057230353355408,1.0,0.0,3.0,1.0,0.0
12153000,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5529479980469,0.8983184695243835,0.4029871225357055,0.3646413087844848,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5625915527344,0.4229540824890136,0.050000000745058,0.0503466427326202,297.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.552734375,0.9990000128746032,0.714275598526001,0.3898436725139618,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55303955078125,0.8574485182762146,0.3507998585700989,0.334572821855545,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55328369140625,0.7922020554542542,0.2736471593379974,1.2424514293670654,284.55291748046875,284.95001220703125,299.3494873046875,288.4040222167969,298.6840515136719,298.3770446777344,284.55157470703125,1.0,0.53635573387146,0.4288619756698608,0.4288619756698608,1.0,1.0,-2.859730958938598,0.9037283658981324,1.9560024738311768,0.257716566324234,0.8941195011138916,0.8941195011138916,0.0,127.7986068725586,136.0,43770.34765625,0.0,1954.3175048828125,1.0,280.05816650390625,282.92626953125,291.45037841796875,294.2938537597656,293.1499938964844,293.1499938964844,280.3500061035156,36430.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979164183139801,1.0,0.0,0.0,3.650761604309082,3.6507859230041504,8.893244967111968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.439453125,0.0,1537.2401123046875,1895.4371337890625,0.0,4121.45361328125,0.9057230353355408,1.0,0.0,3.0,1.0,0.0
12153060,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8907970190048218,0.4017100036144256,0.3631066679954529,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.4194145798683166,0.050000000745058,0.0504682287573814,297.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283630371094,0.9990000128746032,0.7189018726348877,0.3978239595890045,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.8512609601020813,0.3503494560718536,0.3339056372642517,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.7859498858451843,0.2730546295642853,1.238926649093628,284.7281494140625,284.95001220703125,299.3294982910156,288.3915100097656,298.663330078125,298.3562927246094,284.7297668457031,1.0,0.5387539863586426,0.428520917892456,0.428520917892456,1.0,1.0,-2.862579345703125,0.9039880633354188,1.958591341972351,0.2572686970233917,0.8925665020942688,0.8925665020942688,0.0,130.982421875,139.0,42708.9921875,0.0,1974.47998046875,1.0,280.3421325683594,283.1452331542969,291.3464660644531,294.052978515625,293.1499938964844,293.1499938964844,280.6499938964844,36340.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658223986625672,1.0,0.0,0.0,3.637218952178955,3.637243032455444,8.827387887322402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.630859375,0.0,1521.537109375,1895.4371337890625,0.0,4004.314208984375,0.9026667475700378,1.0,0.0,3.0,1.0,0.0
12153120,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8907970190048218,0.4017100036144256,0.3631066679954529,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.4194145798683166,0.050000000745058,0.0504682287573814,297.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283630371094,0.9990000128746032,0.7189018726348877,0.3978239595890045,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.8512609601020813,0.3503494560718536,0.3339056372642517,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.7859498858451843,0.2730546295642853,1.238926649093628,284.7281494140625,284.95001220703125,299.3294982910156,288.3915100097656,298.663330078125,298.3562927246094,284.7297668457031,1.0,0.5387539863586426,0.428520917892456,0.428520917892456,1.0,1.0,-2.862579345703125,0.9039880633354188,1.958591341972351,0.2572686970233917,0.8925665020942688,0.8925665020942688,0.0,130.982421875,139.0,42708.9921875,0.0,1974.47998046875,1.0,280.3421325683594,283.1452331542969,291.3464660644531,294.052978515625,293.1499938964844,293.1499938964844,280.6499938964844,36340.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658223986625672,1.0,0.0,0.0,3.637218952178955,3.637243032455444,8.827387887322402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.630859375,0.0,1521.537109375,1895.4371337890625,0.0,4004.314208984375,0.9026667475700378,1.0,0.0,3.0,1.0,0.0
12153180,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8866890072822571,0.4018082320690155,0.3630353808403015,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.4171713292598724,0.050000000745058,0.0505505949258804,297.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.7255876660346985,0.4031471312046051,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8480479717254639,0.3510556519031524,0.334421157836914,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7827151417732239,0.2735538780689239,1.2404595613479614,284.92437744140625,284.95001220703125,299.3095397949219,288.3797302246094,298.6484680175781,298.3438720703125,284.9262084960937,1.0,0.5414607524871826,0.4281798303127289,0.4281798303127289,1.0,1.0,-2.8714475631713867,0.906513214111328,1.964934229850769,0.2577648162841797,0.8938283920288086,0.8938283920288086,0.0,133.4026336669922,142.0,41702.9140625,0.0,2000.79736328125,1.0,280.6416320800781,283.3829040527344,291.3197937011719,293.9430847167969,293.1499938964844,293.1499938964844,280.95001220703125,36140.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504440426826476,1.0,0.0,0.0,3.6312735080718994,3.6312973499298096,8.798551789368503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.10693359375,0.0,1513.4783935546875,1895.4371337890625,0.0,3866.96142578125,0.9012078046798706,1.0,0.0,3.0,1.0,0.0
12153240,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8866890072822571,0.4018082320690155,0.3630353808403015,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.4171713292598724,0.050000000745058,0.0505505949258804,297.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9990000128746032,0.7255876660346985,0.4031471312046051,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8480479717254639,0.3510556519031524,0.334421157836914,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7827151417732239,0.2735538780689239,1.2404595613479614,284.92437744140625,284.95001220703125,299.3095397949219,288.3797302246094,298.6484680175781,298.3438720703125,284.9262084960937,1.0,0.5414607524871826,0.4281798303127289,0.4281798303127289,1.0,1.0,-2.8714475631713867,0.906513214111328,1.964934229850769,0.2577648162841797,0.8938283920288086,0.8938283920288086,0.0,133.4026336669922,142.0,41702.9140625,0.0,2000.79736328125,1.0,280.6416320800781,283.3829040527344,291.3197937011719,293.9430847167969,293.1499938964844,293.1499938964844,280.95001220703125,36140.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504440426826476,1.0,0.0,0.0,3.6312735080718994,3.6312973499298096,8.798551789368503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.10693359375,0.0,1513.4783935546875,1895.4371337890625,0.0,3866.96142578125,0.9012078046798706,1.0,0.0,3.0,1.0,0.0
12153300,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8851446509361267,0.4020962715148926,0.3632225692272186,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.4162416458129883,0.050000000745058,0.0505859926342964,297.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.9990000128746032,0.7294348478317261,0.4054158627986908,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8469350337982178,0.3516528606414795,0.3349268734455108,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.7816481590270996,0.2740622460842132,1.242467999458313,285.0682373046875,284.95001220703125,299.299560546875,288.37408447265625,298.6433410644531,298.3409729003906,285.0774230957031,1.0,0.542962372303009,0.4280093014240265,0.4280093014240265,1.0,1.0,-2.877461671829224,0.9083638191223145,1.9690978527069087,0.2582623362541199,0.8960068225860596,0.8960068225860596,0.0,134.52760314941406,142.0,40823.31640625,0.0,2016.1959228515625,1.0,280.8982238769531,283.5657653808594,291.2928161621094,293.809814453125,293.1499938964844,293.1499938964844,280.95001220703125,36006.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412465691566468,1.0,0.0,0.0,3.63153338432312,3.6315572261810303,8.799811439530458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.6611328125,0.0,1512.7672119140625,1895.4371337890625,0.0,3783.773193359375,0.9012097716331482,1.0,0.0,3.0,1.0,0.0
12153360,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.884006142616272,0.4025355577468872,0.3636271357536316,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.4154411852359772,0.050000000745058,0.0506170652806758,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.9990000128746032,0.7335624098777771,0.407398909330368,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.8461743593215942,0.3523975610733032,0.3356200456619262,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.7809666991233826,0.2747294008731842,1.2453583478927612,285.1221618652344,284.95001220703125,299.28961181640625,288.3686828613281,298.639404296875,298.33984375,285.1239929199219,1.0,0.5445795655250549,0.4277922213077545,0.4277922213077545,1.0,1.0,-2.884674310684204,0.9105574488639832,1.9741166830062864,0.2588364779949188,0.897740364074707,0.897740364074707,0.0,135.58929443359375,145.0,40775.83203125,0.0,2033.326171875,1.0,280.9416809082031,283.61962890625,291.31671142578125,293.877197265625,293.1499938964844,293.1499938964844,281.25,35891.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372470378875732,1.0,0.0,0.0,3.634572744369507,3.634596586227417,8.814548095870123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.76220703125,0.0,1515.2677001953125,1895.4371337890625,0.0,3747.38330078125,0.9017757773399352,1.0,0.0,3.0,1.0,0.0
12153420,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238525390625,0.8819310069084167,0.4036626517772674,0.364605188369751,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125915527344,0.4138912260532379,0.050000000745058,0.0506788790225982,297.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241271972656,0.9990000128746032,0.7423267364501953,0.4113177061080932,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.8448838591575623,0.354137122631073,0.3372299373149872,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233947753906,0.7799210548400879,0.2763431370258331,1.2524069547653198,285.32391357421875,284.95001220703125,299.269775390625,288.3584289550781,298.63397216796875,298.341064453125,285.32574462890625,1.0,0.5480972528457642,0.4273580610752105,0.4273580610752105,1.0,1.0,-2.90103816986084,0.915644109249115,1.9853941202163696,0.2602656781673431,0.9043688774108888,0.9043688774108888,0.0,137.78160095214844,148.0,39994.8515625,0.0,2071.40869140625,1.0,281.2416687011719,283.8587646484375,291.31695556640625,293.8265686035156,293.1499938964844,293.1499938964844,280.95001220703125,35621.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262008666992188,1.0,0.0,0.0,3.647939443588257,3.647963285446167,8.879500796865614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.48193359375,0.0,1528.04541015625,1895.4371337890625,0.0,3646.269775390625,0.904579222202301,1.0,0.0,3.0,1.0,0.0
