time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153480,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3238525390625,0.8819310069084167,0.4036626517772674,0.364605188369751,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125915527344,0.4138912260532379,0.050000000745058,0.0506788790225982,297.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241271972656,0.9990000128746032,0.7423267364501953,0.4113177061080932,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.8448838591575623,0.354137122631073,0.3372299373149872,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233947753906,0.7799210548400879,0.2763431370258331,1.2524069547653198,285.32391357421875,284.95001220703125,299.269775390625,288.3584289550781,298.63397216796875,298.341064453125,285.32574462890625,1.0,0.5480972528457642,0.4273580610752105,0.4273580610752105,1.0,1.0,-2.90103816986084,0.915644109249115,1.9853941202163696,0.2602656781673431,0.9043688774108888,0.9043688774108888,0.0,137.78160095214844,148.0,39994.8515625,0.0,2071.40869140625,1.0,281.2416687011719,283.8587646484375,291.31695556640625,293.8265686035156,293.1499938964844,293.1499938964844,280.95001220703125,35621.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262008666992188,1.0,0.0,0.0,3.647939443588257,3.647963285446167,8.879500796865614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.48193359375,0.0,1528.04541015625,1895.4371337890625,0.0,3646.269775390625,0.904579222202301,1.0,0.0,3.0,1.0,0.0
12153540,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.8780101537704468,0.4031170308589935,0.3647201657295227,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.41176238656044,0.050000000745058,0.0507676042616367,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.9990000128746032,0.749226450920105,0.4168710112571716,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.8421820998191833,0.3548391163349151,0.3383510708808899,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.777514636516571,0.2771247029304504,1.257843255996704,285.1553955078125,284.95001220703125,299.25,288.3490905761719,298.6296691894531,298.343994140625,285.15435791015625,1.0,0.5517585873603821,0.4269238710403442,0.4269238710403442,1.0,1.0,-2.915846586227417,0.9201274514198304,1.995719194412232,0.2615521550178528,0.9057329893112184,0.9057329893112184,0.0,140.6052703857422,151.0,41106.24609375,0.0,2110.377685546875,1.0,280.9577941894531,283.6449890136719,291.40679931640625,294.055908203125,293.1499938964844,293.1499938964844,280.6499938964844,35701.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942395031452179,1.0,0.0,0.0,3.65978479385376,3.65980863571167,8.937259394770081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.48779296875,0.0,1541.8447265625,1895.4371337890625,0.0,3794.19970703125,0.9072554111480712,1.0,0.0,3.0,1.0,0.0
12153600,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.8780101537704468,0.4031170308589935,0.3647201657295227,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.41176238656044,0.050000000745058,0.0507676042616367,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552734375,0.9990000128746032,0.749226450920105,0.4168710112571716,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.8421820998191833,0.3548391163349151,0.3383510708808899,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.777514636516571,0.2771247029304504,1.257843255996704,285.1553955078125,284.95001220703125,299.25,288.3490905761719,298.6296691894531,298.343994140625,285.15435791015625,1.0,0.5517585873603821,0.4269238710403442,0.4269238710403442,1.0,1.0,-2.915846586227417,0.9201274514198304,1.995719194412232,0.2615521550178528,0.9057329893112184,0.9057329893112184,0.0,140.6052703857422,151.0,41106.24609375,0.0,2110.377685546875,1.0,280.9577941894531,283.6449890136719,291.40679931640625,294.055908203125,293.1499938964844,293.1499938964844,280.6499938964844,35701.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942395031452179,1.0,0.0,0.0,3.65978479385376,3.65980863571167,8.937259394770081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.48779296875,0.0,1541.8447265625,1895.4371337890625,0.0,3794.19970703125,0.9072554111480712,1.0,0.0,3.0,1.0,0.0
12153660,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8715056777000427,0.4012609124183655,0.3634252250194549,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.408903568983078,0.050000000745058,0.0508937574923038,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.9990000128746032,0.7535284161567688,0.4246287047863006,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8372545838356018,0.3543835878372192,0.3382840156555176,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7727125883102417,0.2767785489559173,1.2580335140228271,284.970703125,284.95001220703125,299.2312927246094,288.3406677246094,298.6197509765625,298.338623046875,284.9691467285156,1.0,0.5549431443214417,0.4262928962707519,0.4262928962707519,1.0,1.0,-2.923920154571533,0.92163747549057,2.002282857894897,0.2613438367843628,0.9044594764709472,0.9044594764709472,0.0,144.1176300048828,151.0,42245.1796875,0.0,2141.618408203125,1.0,280.659423828125,283.41796875,291.41436767578125,294.1573791503906,293.1499938964844,293.1499938964844,280.6499938964844,35876.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597700238227844,1.0,0.0,0.0,3.6647579669952393,3.664782285690308,8.961566209109151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.28857421875,0.0,1548.7227783203125,1895.4371337890625,0.0,3950.535400390625,0.9084783792495728,1.0,0.0,3.0,1.0,0.0
12153720,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8712053894996643,0.4011799395084381,0.3633536398410797,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.4087768495082855,0.050000000745058,0.0508995279669761,297.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9990000128746032,0.7536829113960266,0.4249801337718963,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8370215892791748,0.3543556630611419,0.33826345205307,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.772480309009552,0.2767524123191833,1.257953643798828,284.9692687988281,284.95001220703125,299.23052978515625,288.3403015136719,298.61920166015625,298.33819580078125,284.9678955078125,1.0,0.5550662875175476,0.426266610622406,0.426266610622406,1.0,1.0,-2.924142837524414,0.9216572642326356,2.002485752105713,0.261315256357193,0.90445077419281,0.90445077419281,0.0,144.27255249023438,154.0,42250.23828125,0.0,2142.77197265625,1.0,280.6581420898437,283.4164428710937,291.4111328125,294.1522521972656,293.1499938964844,293.1499938964844,280.3500061035156,35880.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600592255592346,1.0,0.0,0.0,3.6648738384246826,3.664897918701172,8.962132369561004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.03125,0.0,1548.881103515625,1895.4371337890625,0.0,3953.11376953125,0.90850830078125,1.0,0.0,3.0,1.0,0.0
12153780,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.8634814023971558,0.3986059725284576,0.361318439245224,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.4055854082107544,0.050000000745058,0.05104960501194,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.9990000128746032,0.7564897537231445,0.434014230966568,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.830940306186676,0.3532148897647857,0.3374726474285126,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.7663312554359436,0.2756525874137878,1.254466891288757,284.7797546386719,284.95001220703125,299.21160888671875,288.3318176269531,298.6033630371094,298.3244323730469,284.7783508300781,1.0,0.5579000115394592,0.4256093502044678,0.4256093502044678,1.0,1.0,-2.927598714828491,0.921362578868866,2.0062360763549805,0.2602945566177368,0.9006134271621704,0.9006134271621704,0.0,148.2104949951172,157.0,43301.3828125,0.0,2168.355712890625,1.0,280.358154296875,283.18756103515625,291.3902587890625,294.2013854980469,293.1499938964844,293.1499938964844,280.04998779296875,36110.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744840264320374,1.0,0.0,0.0,3.6614792346954346,3.661503553390503,8.945538070292969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.32666015625,0.0,1546.8035888671875,1895.4371337890625,0.0,4080.593994140625,0.9079014658927916,1.0,0.0,3.0,1.0,0.0
12153840,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.8634814023971558,0.3986059725284576,0.361318439245224,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.4055854082107544,0.050000000745058,0.05104960501194,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.9990000128746032,0.7564897537231445,0.434014230966568,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.830940306186676,0.3532148897647857,0.3374726474285126,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.7663312554359436,0.2756525874137878,1.254466891288757,284.7797546386719,284.95001220703125,299.21160888671875,288.3318176269531,298.6033630371094,298.3244323730469,284.7783508300781,1.0,0.5579000115394592,0.4256093502044678,0.4256093502044678,1.0,1.0,-2.927598714828491,0.921362578868866,2.0062360763549805,0.2602945566177368,0.9006134271621704,0.9006134271621704,0.0,148.2104949951172,157.0,43301.3828125,0.0,2168.355712890625,1.0,280.358154296875,283.18756103515625,291.3902587890625,294.2013854980469,293.1499938964844,293.1499938964844,280.04998779296875,36110.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744840264320374,1.0,0.0,0.0,3.6614792346954346,3.661503553390503,8.945538070292969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.32666015625,0.0,1546.8035888671875,1895.4371337890625,0.0,4080.593994140625,0.9079014658927916,1.0,0.0,3.0,1.0,0.0
12153900,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.8596499562263489,0.3971875309944153,0.3602025508880615,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771850585937,0.4040271043777466,0.050000000745058,0.0511259101331234,297.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376037597656,0.9990000128746032,0.7574650645256042,0.4385348856449127,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.8278654217720032,0.3525024056434631,0.3369429111480713,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414489746094,0.763180136680603,0.2749327421188354,1.251926302909851,284.638916015625,284.95001220703125,299.20233154296875,288.3276672363281,298.59429931640625,298.3158264160156,284.6303405761719,1.0,0.5591464638710022,0.4252807199954986,0.4252807199954986,1.0,1.0,-2.928093910217285,0.9207561612129213,2.007337808609009,0.2595857083797455,0.8971774578094482,0.8971774578094482,0.0,150.1630401611328,157.0,44206.41015625,0.0,2178.9619140625,1.0,280.1010131835937,283.0090026855469,291.4027709960937,294.32037353515625,293.1499938964844,293.1499938964844,280.04998779296875,36253.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828183054924012,1.0,0.0,0.0,3.656327724456787,3.656352043151856,8.920383720578684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.24267578125,0.0,1542.116943359375,1895.4371337890625,0.0,4153.17333984375,0.906810998916626,1.0,0.0,3.0,1.0,0.0
12153960,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.590087890625,0.8556830286979675,0.3956597149372101,0.3589111268520355,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5995483398437,0.4024465978145599,0.050000000745058,0.0512050241231918,297.60064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897827148437,0.9990000128746032,0.7581634521484375,0.4431721270084381,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5901794433594,0.8246520757675171,0.3516855835914612,0.3362704217433929,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904235839844,0.7598860859870911,0.2740940451622009,1.248697280883789,284.5899963378906,284.95001220703125,299.1931457519531,288.3236083984375,298.5848693847656,298.3065490722656,284.588623046875,1.0,0.5602709650993347,0.4250594973564148,0.4250594973564148,1.0,1.0,-2.9275224208831787,0.91999489068985,2.0075275897979736,0.2589574754238128,0.8942415714263916,0.8942415714263916,0.0,152.14523315429688,160.0,44270.2890625,0.0,2187.875732421875,1.0,280.0581970214844,282.9611511230469,291.3694763183594,294.2408447265625,293.1499938964844,293.1499938964844,280.3500061035156,36375.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861685633659364,1.0,0.0,0.0,3.648256063461304,3.648280143737793,8.88104182195093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.7216796875,0.0,1534.0369873046875,1895.4371337890625,0.0,4182.10791015625,0.9051246643066406,1.0,0.0,3.0,1.0,0.0
12154020,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.8499056100845337,0.3943638503551483,0.3573679029941559,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75274658203125,0.3999400734901428,0.050000000745058,0.051333200186491,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.9990000128746032,0.7614918947219849,0.4505846798419952,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.8198526501655579,0.351182609796524,0.3355602622032165,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616271972656,0.7549372315406799,0.2733372747898102,1.2444508075714111,284.7620544433594,284.95001220703125,299.1751708984375,288.3156433105469,298.5655517578125,298.2870178222656,284.7635498046875,1.0,0.5624443888664246,0.4246170818805694,0.4246170818805694,1.0,1.0,-2.928766965866089,0.9194005131721495,2.009366512298584,0.2579672634601593,0.8931213617324829,0.8931213617324829,0.0,155.43402099609375,163.0,43184.57421875,0.0,2206.464111328125,1.0,280.3421325683594,283.17694091796875,291.2703552246094,294.0037841796875,293.1499938964844,293.1499938964844,280.6499938964844,36286.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972817838191986,1.0,0.0,0.0,3.6367571353912354,3.6367809772491455,8.825145982882532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.64404296875,0.0,1520.62255859375,1895.4371337890625,0.0,4065.98583984375,0.9025251269340516,1.0,0.0,3.0,1.0,0.0
12154080,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.8499056100845337,0.3943638503551483,0.3573679029941559,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75274658203125,0.3999400734901428,0.050000000745058,0.051333200186491,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.9990000128746032,0.7614918947219849,0.4505846798419952,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.8198526501655579,0.351182609796524,0.3355602622032165,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616271972656,0.7549372315406799,0.2733372747898102,1.2444508075714111,284.7620544433594,284.95001220703125,299.1751708984375,288.3156433105469,298.5655517578125,298.2870178222656,284.7635498046875,1.0,0.5624443888664246,0.4246170818805694,0.4246170818805694,1.0,1.0,-2.928766965866089,0.9194005131721495,2.009366512298584,0.2579672634601593,0.8931213617324829,0.8931213617324829,0.0,155.43402099609375,163.0,43184.57421875,0.0,2206.464111328125,1.0,280.3421325683594,283.17694091796875,291.2703552246094,294.0037841796875,293.1499938964844,293.1499938964844,280.6499938964844,36286.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972817838191986,1.0,0.0,0.0,3.6367571353912354,3.6367809772491455,8.825145982882532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.64404296875,0.0,1520.62255859375,1895.4371337890625,0.0,4065.98583984375,0.9025251269340516,1.0,0.0,3.0,1.0,0.0
12154140,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8469101190567017,0.3944551348686218,0.3572905361652374,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.3982883989810943,0.050000000745058,0.0514187552034854,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9990000128746032,0.7670257687568665,0.4554707407951355,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8174334168434143,0.351836234331131,0.3360296487808227,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7524780631065369,0.2736900150775909,1.2453253269195557,284.95513916015625,284.95001220703125,299.1576232910156,288.3079528808594,298.55206298828125,298.275634765625,284.95684814453125,1.0,0.5649135112762451,0.4241746962070465,0.4241746962070465,1.0,1.0,-2.9362595081329346,0.921120285987854,2.01513934135437,0.2578967213630676,0.8947742581367493,0.8947742581367493,0.0,157.8857879638672,166.0,42155.44140625,0.0,2231.7724609375,1.0,280.6416320800781,283.4117126464844,291.2474365234375,293.8964233398437,293.1499938964844,293.1499938964844,280.95001220703125,36089.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573463201522828,1.0,0.0,0.0,3.6327250003814697,3.632749080657959,8.805587867755094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.125,0.0,1514.7015380859375,1895.4371337890625,0.0,3928.895751953125,0.9014959931373596,1.0,0.0,3.0,1.0,0.0
12154200,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8469101190567017,0.3944551348686218,0.3572905361652374,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.3982883989810943,0.050000000745058,0.0514187552034854,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9990000128746032,0.7670257687568665,0.4554707407951355,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8174334168434143,0.351836234331131,0.3360296487808227,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7524780631065369,0.2736900150775909,1.2453253269195557,284.95513916015625,284.95001220703125,299.1576232910156,288.3079528808594,298.55206298828125,298.275634765625,284.95684814453125,1.0,0.5649135112762451,0.4241746962070465,0.4241746962070465,1.0,1.0,-2.9362595081329346,0.921120285987854,2.01513934135437,0.2578967213630676,0.8947742581367493,0.8947742581367493,0.0,157.8857879638672,166.0,42155.44140625,0.0,2231.7724609375,1.0,280.6416320800781,283.4117126464844,291.2474365234375,293.8964233398437,293.1499938964844,293.1499938964844,280.95001220703125,36089.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573463201522828,1.0,0.0,0.0,3.6327250003814697,3.632749080657959,8.805587867755094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.125,0.0,1514.7015380859375,1895.4371337890625,0.0,3928.895751953125,0.9014959931373596,1.0,0.0,3.0,1.0,0.0
12154260,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.8450724482536316,0.3951826691627502,0.3578840494155884,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.3969725370407104,0.050000000745058,0.0514871142804622,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.9990000128746032,0.7738816142082214,0.4593433439731598,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8161277174949646,0.3531256020069122,0.3371813893318176,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.7512626647949219,0.2747316360473633,1.2496236562728882,285.1500244140625,284.95001220703125,299.14044189453125,288.3005065917969,298.54449462890625,298.2725524902344,285.1517639160156,1.0,0.5677924752235413,0.4237523674964905,0.4237523674964905,1.0,1.0,-2.9482569694519043,0.924547553062439,2.023709535598755,0.2585389018058777,0.899040937423706,0.899040937423706,0.0,160.07937622070312,169.0,41207.6484375,0.0,2263.828857421875,1.0,280.9416198730469,283.64569091796875,291.2477111816406,293.8327331542969,293.1499938964844,293.1499938964844,281.25,35846.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439892172813416,1.0,0.0,0.0,3.637753486633301,3.637777328491211,8.829981652525021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.95751953125,0.0,1518.4398193359375,1895.4371337890625,0.0,3808.654296875,0.9024543166160583,1.0,0.0,3.0,1.0,0.0
12154320,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.8450724482536316,0.3951826691627502,0.3578840494155884,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.3969725370407104,0.050000000745058,0.0514871142804622,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.9990000128746032,0.7738816142082214,0.4593433439731598,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8161277174949646,0.3531256020069122,0.3371813893318176,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.7512626647949219,0.2747316360473633,1.2496236562728882,285.1500244140625,284.95001220703125,299.14044189453125,288.3005065917969,298.54449462890625,298.2725524902344,285.1517639160156,1.0,0.5677924752235413,0.4237523674964905,0.4237523674964905,1.0,1.0,-2.9482569694519043,0.924547553062439,2.023709535598755,0.2585389018058777,0.899040937423706,0.899040937423706,0.0,160.07937622070312,169.0,41207.6484375,0.0,2263.828857421875,1.0,280.9416198730469,283.64569091796875,291.2477111816406,293.8327331542969,293.1499938964844,293.1499938964844,281.25,35846.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439892172813416,1.0,0.0,0.0,3.637753486633301,3.637777328491211,8.829981652525021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.95751953125,0.0,1518.4398193359375,1895.4371337890625,0.0,3808.654296875,0.9024543166160583,1.0,0.0,3.0,1.0,0.0
12154380,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35113525390625,0.8437421917915344,0.3963222205638885,0.3588714897632599,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3405456542969,0.3957551419734955,0.050000000745058,0.0515503101050853,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.9990000128746032,0.7815593481063843,0.4628982841968536,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510131835937,0.8153294324874878,0.354820042848587,0.3387478291988373,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.7506553530693054,0.2762261629104614,1.2561275959014893,285.3512268066406,284.95001220703125,299.1236267089844,288.2933044433594,298.54071044921875,298.2747497558594,285.3529663085937,1.0,0.5710707902908325,0.4233300685882568,0.4233300685882568,1.0,1.0,-2.963490724563598,0.9291620254516602,2.0343286991119385,0.2596465945243835,0.9060388803482056,0.9060388803482056,0.0,162.27101135253906,172.0,40441.44921875,0.0,2301.86962890625,1.0,281.24169921875,283.8846435546875,291.2515869140625,293.7863464355469,293.1499938964844,293.1499938964844,280.95001220703125,35579.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328871965408324,1.0,0.0,0.0,3.652698040008545,3.652722120285034,8.90268211151124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.06640625,0.0,1533.024169921875,1895.4371337890625,0.0,3707.57666015625,0.9056146144866944,1.0,0.0,3.0,1.0,0.0
12154440,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35113525390625,0.8437421917915344,0.3963222205638885,0.3588714897632599,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3405456542969,0.3957551419734955,0.050000000745058,0.0515503101050853,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515014648437,0.9990000128746032,0.7815593481063843,0.4628982841968536,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510131835937,0.8153294324874878,0.354820042848587,0.3387478291988373,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.7506553530693054,0.2762261629104614,1.2561275959014893,285.3512268066406,284.95001220703125,299.1236267089844,288.2933044433594,298.54071044921875,298.2747497558594,285.3529663085937,1.0,0.5710707902908325,0.4233300685882568,0.4233300685882568,1.0,1.0,-2.963490724563598,0.9291620254516602,2.0343286991119385,0.2596465945243835,0.9060388803482056,0.9060388803482056,0.0,162.27101135253906,172.0,40441.44921875,0.0,2301.86962890625,1.0,281.24169921875,283.8846435546875,291.2515869140625,293.7863464355469,293.1499938964844,293.1499938964844,280.95001220703125,35579.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328871965408324,1.0,0.0,0.0,3.652698040008545,3.652722120285034,8.90268211151124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.06640625,0.0,1533.024169921875,1895.4371337890625,0.0,3707.57666015625,0.9056146144866944,1.0,0.0,3.0,1.0,0.0
12154500,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249450683594,0.8428365588188171,0.3963385820388794,0.3592502772808075,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596740722656,0.395044207572937,0.050000000745058,0.0515871606767177,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.9990000128746032,0.7847615480422974,0.4649584591388702,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.8147516846656799,0.3553546071052551,0.3395008444786072,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.750220000743866,0.2767467498779297,1.2594374418258667,285.2245178222656,284.95001220703125,299.1153259277344,288.289794921875,298.5400390625,298.2776184082031,285.2165222167969,1.0,0.572813093662262,0.42311891913414,0.42311891913414,1.0,1.0,-2.971353530883789,0.9315512776374816,2.039802312850952,0.2602782547473907,0.9066661596298218,0.9066661596298218,0.0,163.51358032226562,172.0,41334.98046875,0.0,2322.202392578125,1.0,280.9984436035156,283.7153015136719,291.3368530273437,294.0243225097656,293.1499938964844,293.1499938964844,280.95001220703125,35615.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422453045845032,1.0,0.0,0.0,3.660252332687378,3.660276412963867,8.939543363339908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.53466796875,0.0,1541.718505859375,1895.4371337890625,0.0,3792.8408203125,0.9072741270065308,1.0,0.0,3.0,1.0,0.0
12154560,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.8409283757209778,0.3957882821559906,0.3590016067028045,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.3939932882785797,0.050000000745058,0.0516415685415267,297.6102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.9990000128746032,0.7871375679969788,0.4679786264896393,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.8133076429367065,0.3554666042327881,0.3398226201534271,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.7489712834358215,0.276883602142334,1.2610349655151367,285.1805725097656,284.95001220703125,299.10711669921875,288.2863464355469,298.5382995605469,298.279052734375,285.179443359375,1.0,0.5744844675064087,0.4227727055549621,0.4227727055549621,1.0,1.0,-2.97706151008606,0.9328309893608092,2.044230699539185,0.2602920234203338,0.9077187776565552,0.9077187776565552,0.0,165.11741638183594,175.0,41528.27734375,0.0,2340.58837890625,1.0,280.9577941894531,283.6680908203125,291.3429260253906,294.016357421875,293.1499938964844,293.1499938964844,280.6499938964844,35663.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948866069316864,1.0,0.0,0.0,3.665977716445923,3.666001796722412,8.967532494352781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.99169921875,0.0,1548.4859619140625,1895.4371337890625,0.0,3852.7412109375,0.9086151123046876,1.0,0.0,3.0,1.0,0.0
12154620,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8357729911804199,0.3938543200492859,0.3576422035694122,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.3913435041904449,0.050000000745058,0.0517773628234863,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.7901621460914612,0.475425124168396,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8090188503265381,0.3549289405345917,0.3396863639354706,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.745140790939331,0.2763825058937073,1.2605888843536377,284.9941711425781,284.95001220703125,299.09088134765625,288.2796325683594,298.530029296875,298.2749938964844,284.9927978515625,1.0,0.5775227546691895,0.4220802783966064,0.4220802783966064,1.0,1.0,-2.9838478565216064,0.9336334466934204,2.050214529037476,0.2595590353012085,0.9067646265029908,0.9067646265029908,0.0,168.82447814941406,178.0,42680.84375,0.0,2371.69775390625,1.0,280.6580810546875,283.4387512207031,291.3492431640625,294.11480712890625,293.1499938964844,293.1499938964844,280.3500061035156,35841.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662569761276244,1.0,0.0,0.0,3.67250394821167,3.6725282669067374,8.99948872756795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.8056640625,0.0,1557.15673828125,1895.4371337890625,0.0,4008.1611328125,0.9101897478103638,1.0,0.0,3.0,1.0,0.0
12154680,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8357729911804199,0.3938543200492859,0.3576422035694122,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.3913435041904449,0.050000000745058,0.0517773628234863,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.7901621460914612,0.475425124168396,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8090188503265381,0.3549289405345917,0.3396863639354706,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.745140790939331,0.2763825058937073,1.2605888843536377,284.9941711425781,284.95001220703125,299.09088134765625,288.2796325683594,298.530029296875,298.2749938964844,284.9927978515625,1.0,0.5775227546691895,0.4220802783966064,0.4220802783966064,1.0,1.0,-2.9838478565216064,0.9336334466934204,2.050214529037476,0.2595590353012085,0.9067646265029908,0.9067646265029908,0.0,168.82447814941406,178.0,42680.84375,0.0,2371.69775390625,1.0,280.6580810546875,283.4387512207031,291.3492431640625,294.11480712890625,293.1499938964844,293.1499938964844,280.3500061035156,35841.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662569761276244,1.0,0.0,0.0,3.67250394821167,3.6725282669067374,8.99948872756795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.8056640625,0.0,1557.15673828125,1895.4371337890625,0.0,4008.1611328125,0.9101897478103638,1.0,0.0,3.0,1.0,0.0
12154740,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.8298162817955017,0.3912818431854248,0.3556117713451385,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.3882697820663452,0.050000000745058,0.0519309900701046,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.9990000128746032,0.7915201783180237,0.4837057292461395,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.803636372089386,0.3537397086620331,0.3388525247573852,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.7403634190559387,0.2751545310020447,1.2565460205078125,284.8043212890625,284.95001220703125,299.07489013671875,288.27313232421875,298.51666259765625,298.2634582519531,284.80291748046875,1.0,0.5800750255584717,0.4213878810405731,0.4213878810405731,1.0,1.0,-2.985687732696533,0.9326088428497314,2.0530788898468018,0.2580677270889282,0.9032501578330994,0.9032501578330994,0.0,172.78614807128906,181.0,43738.80078125,0.0,2395.21728515625,1.0,280.3580627441406,283.2090148925781,291.3308410644531,294.1668701171875,293.1499938964844,293.1499938964844,280.04998779296875,36069.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980520486831665,1.0,0.0,0.0,3.670607805252075,3.670632123947144,8.990198807623528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.44482421875,0.0,1556.740234375,1895.4371337890625,0.0,4133.24609375,0.9099164009094238,1.0,0.0,3.0,1.0,0.0
12154800,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.8298162817955017,0.3912818431854248,0.3556117713451385,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.3882697820663452,0.050000000745058,0.0519309900701046,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.9990000128746032,0.7915201783180237,0.4837057292461395,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.803636372089386,0.3537397086620331,0.3388525247573852,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.7403634190559387,0.2751545310020447,1.2565460205078125,284.8043212890625,284.95001220703125,299.07489013671875,288.27313232421875,298.51666259765625,298.2634582519531,284.80291748046875,1.0,0.5800750255584717,0.4213878810405731,0.4213878810405731,1.0,1.0,-2.985687732696533,0.9326088428497314,2.0530788898468018,0.2580677270889282,0.9032501578330994,0.9032501578330994,0.0,172.78614807128906,181.0,43738.80078125,0.0,2395.21728515625,1.0,280.3580627441406,283.2090148925781,291.3308410644531,294.1668701171875,293.1499938964844,293.1499938964844,280.04998779296875,36069.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980520486831665,1.0,0.0,0.0,3.670607805252075,3.670632123947144,8.990198807623528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.44482421875,0.0,1556.740234375,1895.4371337890625,0.0,4133.24609375,0.9099164009094238,1.0,0.0,3.0,1.0,0.0
12154860,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8236587643623352,0.3883371651172638,0.3532083630561828,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.3851493895053863,0.050000000745058,0.0520893223583698,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138000488281,0.9990000128746032,0.7917279601097107,0.4920907914638519,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142272949219,0.7979118824005127,0.3521656394004822,0.3376104533672333,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.7352679371833801,0.2734683156013489,1.2502198219299316,284.61407470703125,284.95001220703125,299.0591125488281,288.2668762207031,298.5009155273437,298.2483215332031,284.6126708984375,1.0,0.5821627378463745,0.4208659529685974,0.4208659529685974,1.0,1.0,-2.983973979949951,0.9306831955909728,2.053290843963623,0.2564419209957123,0.8971930146217346,0.8971930146217346,0.0,176.72506713867188,184.0,44713.7890625,0.0,2412.14990234375,1.0,280.05810546875,282.9815979003906,291.3122863769531,294.2091369628906,293.1499938964844,293.1499938964844,280.3500061035156,36332.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921121001243592,1.0,0.0,0.0,3.6589913368225098,3.659015655517578,8.933385515774717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.150390625,0.0,1545.6861572265625,1895.4371337890625,0.0,4233.0849609375,0.9074949026107788,1.0,0.0,3.0,1.0,0.0
12154920,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8236587643623352,0.3883371651172638,0.3532083630561828,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.3851493895053863,0.050000000745058,0.0520893223583698,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138000488281,0.9990000128746032,0.7917279601097107,0.4920907914638519,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142272949219,0.7979118824005127,0.3521656394004822,0.3376104533672333,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.7352679371833801,0.2734683156013489,1.2502198219299316,284.61407470703125,284.95001220703125,299.0591125488281,288.2668762207031,298.5009155273437,298.2483215332031,284.6126708984375,1.0,0.5821627378463745,0.4208659529685974,0.4208659529685974,1.0,1.0,-2.983973979949951,0.9306831955909728,2.053290843963623,0.2564419209957123,0.8971930146217346,0.8971930146217346,0.0,176.72506713867188,184.0,44713.7890625,0.0,2412.14990234375,1.0,280.05810546875,282.9815979003906,291.3122863769531,294.2091369628906,293.1499938964844,293.1499938964844,280.3500061035156,36332.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921121001243592,1.0,0.0,0.0,3.6589913368225098,3.659015655517578,8.933385515774717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.150390625,0.0,1545.6861572265625,1895.4371337890625,0.0,4233.0849609375,0.9074949026107788,1.0,0.0,3.0,1.0,0.0
12154980,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.8190265893936157,0.3870287537574768,0.3516585826873779,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.3826828300952911,0.050000000745058,0.0522189363837242,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.9990000128746032,0.7937875390052795,0.4988495409488678,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.7935819029808044,0.3516231775283813,0.3368643820285797,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7313113808631897,0.272587776184082,1.245422601699829,284.7838134765625,284.95001220703125,299.0434875488281,288.2608337402344,298.4834899902344,298.2305603027344,284.7851867675781,1.0,0.584064781665802,0.4203440546989441,0.4203440546989441,1.0,1.0,-2.9837207794189453,0.9293160438537598,2.054404735565185,0.2549187541007995,0.8963519334793091,0.8963519334793091,0.0,179.98692321777344,187.0,43605.06640625,0.0,2428.300537109375,1.0,280.3421936035156,283.1951904296875,291.2155456542969,293.9734802246094,293.1499938964844,293.1499938964844,280.6499938964844,36247.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978779137134552,1.0,0.0,0.0,3.649009704589844,3.649033784866333,8.884711633072584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.82763671875,0.0,1533.9149169921875,1895.4371337890625,0.0,4118.10205078125,0.9052355885505676,1.0,0.0,3.0,1.0,0.0
12155040,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.8190265893936157,0.3870287537574768,0.3516585826873779,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.3826828300952911,0.050000000745058,0.0522189363837242,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840881347656,0.9990000128746032,0.7937875390052795,0.4988495409488678,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.7935819029808044,0.3516231775283813,0.3368643820285797,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7313113808631897,0.272587776184082,1.245422601699829,284.7838134765625,284.95001220703125,299.0434875488281,288.2608337402344,298.4834899902344,298.2305603027344,284.7851867675781,1.0,0.584064781665802,0.4203440546989441,0.4203440546989441,1.0,1.0,-2.9837207794189453,0.9293160438537598,2.054404735565185,0.2549187541007995,0.8963519334793091,0.8963519334793091,0.0,179.98692321777344,187.0,43605.06640625,0.0,2428.300537109375,1.0,280.3421936035156,283.1951904296875,291.2155456542969,293.9734802246094,293.1499938964844,293.1499938964844,280.6499938964844,36247.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978779137134552,1.0,0.0,0.0,3.649009704589844,3.649033784866333,8.884711633072584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.82763671875,0.0,1533.9149169921875,1895.4371337890625,0.0,4118.10205078125,0.9052355885505676,1.0,0.0,3.0,1.0,0.0
12155100,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8176040053367615,0.3869440257549286,0.351448118686676,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.3817959725856781,0.050000000745058,0.0522665046155452,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9990000128746032,0.7957311272621155,0.5013090372085571,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7923022508621216,0.3518123030662536,0.3369373977184295,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.7301168441772461,0.2725827097892761,1.244939923286438,284.9241638183594,284.95001220703125,299.0357360839844,288.2579040527344,298.4764709472656,298.2240600585937,284.9325866699219,1.0,0.5851172208786011,0.4200831055641174,0.4200831055641174,1.0,1.0,-2.98598575592041,0.9295094013214112,2.05647611618042,0.2545042932033539,0.8975370526313782,0.8975370526313782,0.0,181.2759552001953,187.0,42652.453125,0.0,2439.024169921875,1.0,280.5987243652344,283.3756103515625,291.1755065917969,293.8125305175781,293.1499938964844,293.1499938964844,280.6499938964844,36145.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685808420181274,1.0,0.0,0.0,3.6464576721191406,3.646481513977051,8.872287935446366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.375,0.0,1530.3154296875,1895.4371337890625,0.0,4028.696533203125,0.9046347141265868,1.0,0.0,3.0,1.0,0.0
12155160,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.816682755947113,0.3871112465858459,0.3515717685222626,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.3810909688472748,0.050000000745058,0.052304670214653,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9990000128746032,0.7981496453285217,0.5032753944396973,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7915275692939758,0.3522371351718902,0.3372963666915893,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.7293859720230103,0.2728238701820373,1.2457671165466309,284.9745178222656,284.95001220703125,299.02801513671875,288.2550048828125,298.4710998535156,298.2198486328125,284.97607421875,1.0,0.5862854719161987,0.419880747795105,0.419880747795105,1.0,1.0,-2.989966869354248,0.9304668307304382,2.059499979019165,0.2544724643230438,0.8982488512992859,0.8982488512992859,0.0,182.3949279785156,175.0,42552.74609375,0.0,2452.05615234375,1.0,280.6418151855469,283.4278259277344,291.1941223144531,293.8664245605469,293.1499938964844,293.1499938964844,280.95001220703125,36056.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632536768913268,1.0,0.0,0.0,3.6462535858154297,3.646277666091919,8.871295449353056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.1201171875,0.0,1529.42333984375,1895.4371337890625,0.0,3981.535888671875,0.9044962525367736,1.0,0.0,3.0,1.0,0.0
12155220,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.8199873566627502,0.3878012895584106,0.351970374584198,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.3831966817378998,0.050000000745058,0.0521915033459663,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.9990000128746032,0.8048944473266602,0.4974308311939239,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591491699219,0.7954469323158264,0.353455126285553,0.3382112383842468,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.7325411438941956,0.2737477421760559,1.2486687898635864,285.1593017578125,284.95001220703125,299.0126037597656,288.2493896484375,298.4668884277344,298.2210388183594,285.1603698730469,1.0,0.5838996767997742,0.4194760322570801,0.4194760322570801,1.0,1.0,-2.987887382507324,0.9286980032920836,2.059189319610596,0.2532101571559906,0.9025883078575134,0.9025883078575134,0.0,179.44873046875,178.0,41465.3515625,0.0,2433.205322265625,1.0,280.9417419433594,283.6528015136719,291.1947021484375,293.7978820800781,293.1499938964844,293.1499938964844,280.6499938964844,35826.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495786428451538,1.0,0.0,0.0,3.6521174907684326,3.652141571044922,8.89985187768616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.72900390625,0.0,1534.2247314453125,1895.4371337890625,0.0,3859.165283203125,0.9056512117385864,1.0,0.0,3.0,1.0,0.0
12155280,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.8199873566627502,0.3878012895584106,0.351970374584198,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.3831966817378998,0.050000000745058,0.0521915033459663,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.9990000128746032,0.8048944473266602,0.4974308311939239,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591491699219,0.7954469323158264,0.353455126285553,0.3382112383842468,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.7325411438941956,0.2737477421760559,1.2486687898635864,285.1593017578125,284.95001220703125,299.0126037597656,288.2493896484375,298.4668884277344,298.2210388183594,285.1603698730469,1.0,0.5838996767997742,0.4194760322570801,0.4194760322570801,1.0,1.0,-2.987887382507324,0.9286980032920836,2.059189319610596,0.2532101571559906,0.9025883078575134,0.9025883078575134,0.0,179.44873046875,178.0,41465.3515625,0.0,2433.205322265625,1.0,280.9417419433594,283.6528015136719,291.1947021484375,293.7978820800781,293.1499938964844,293.1499938964844,280.6499938964844,35826.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495786428451538,1.0,0.0,0.0,3.6521174907684326,3.652141571044922,8.89985187768616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.72900390625,0.0,1534.2247314453125,1895.4371337890625,0.0,3859.165283203125,0.9056512117385864,1.0,0.0,3.0,1.0,0.0
