time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155340,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8207917213439941,0.3870166838169098,0.3517044186592102,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.383898913860321,0.050000000745058,0.0521544367074966,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.810939371585846,0.4955014586448669,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7969980239868164,0.3537816405296325,0.3388170003890991,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7338985204696655,0.2741052210330963,1.2513121366500854,284.9890441894531,284.95001220703125,298.9972839355469,288.24395751953125,298.4688720703125,298.23114013671875,284.9877624511719,1.0,0.5837801098823547,0.4190713465213775,0.4190713465213775,1.0,1.0,-2.989103078842163,0.9281546473503112,2.060948610305786,0.252178430557251,0.9017232060432434,0.9017232060432434,0.0,178.54620361328125,181.0,42528.6484375,0.0,2430.8466796875,1.0,280.6578063964844,283.4412841796875,291.2872314453125,294.0220947265625,293.1499938964844,293.1499938964844,280.3500061035156,35929.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626483917236328,1.0,0.0,0.0,3.655506849288941,3.6555309295654297,8.91637910171994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.5693359375,0.0,1538.7723388671875,1895.4371337890625,0.0,3976.158203125,0.9064528346061708,1.0,0.0,3.0,1.0,0.0
12155400,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8207917213439941,0.3870166838169098,0.3517044186592102,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.383898913860321,0.050000000745058,0.0521544367074966,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.810939371585846,0.4955014586448669,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7969980239868164,0.3537816405296325,0.3388170003890991,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7338985204696655,0.2741052210330963,1.2513121366500854,284.9890441894531,284.95001220703125,298.9972839355469,288.24395751953125,298.4688720703125,298.23114013671875,284.9877624511719,1.0,0.5837801098823547,0.4190713465213775,0.4190713465213775,1.0,1.0,-2.989103078842163,0.9281546473503112,2.060948610305786,0.252178430557251,0.9017232060432434,0.9017232060432434,0.0,178.54620361328125,181.0,42528.6484375,0.0,2430.8466796875,1.0,280.6578063964844,283.4412841796875,291.2872314453125,294.0220947265625,293.1499938964844,293.1499938964844,280.3500061035156,35929.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626483917236328,1.0,0.0,0.0,3.655506849288941,3.6555309295654297,8.91637910171994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.5693359375,0.0,1538.7723388671875,1895.4371337890625,0.0,3976.158203125,0.9064528346061708,1.0,0.0,3.0,1.0,0.0
12155460,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.8182182908058167,0.3849247097969055,0.3501124978065491,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.3829117119312286,0.050000000745058,0.0522066503763198,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.9990000128746032,0.8141100406646729,0.4982165694236755,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.795134425163269,0.3530016541481018,0.3383578658103943,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.7323628067970276,0.273444652557373,1.2496541738510132,284.8014831542969,284.95001220703125,298.98199462890625,288.2387084960937,298.4660949707031,298.2344665527344,284.80010986328125,1.0,0.5844217538833618,0.4186302125453949,0.4186302125453949,1.0,1.0,-2.987973928451538,0.9266563653945924,2.061317682266236,0.2508188784122467,0.8981893062591553,0.8981893062591553,0.0,179.81846618652344,184.0,43577.7265625,0.0,2435.263427734375,1.0,280.35821533203125,283.2134704589844,291.2983093261719,294.11895751953125,293.1499938964844,293.1499938964844,280.6499938964844,36125.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779962301254272,1.0,0.0,0.0,3.651509523391724,3.651533603668213,8.896889198695135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.4912109375,0.0,1535.7852783203125,1895.4371337890625,0.0,4111.28173828125,0.9056857824325562,1.0,0.0,3.0,1.0,0.0
12155520,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.8182182908058167,0.3849247097969055,0.3501124978065491,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.3829117119312286,0.050000000745058,0.0522066503763198,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.9990000128746032,0.8141100406646729,0.4982165694236755,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.795134425163269,0.3530016541481018,0.3383578658103943,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.7323628067970276,0.273444652557373,1.2496541738510132,284.8014831542969,284.95001220703125,298.98199462890625,288.2387084960937,298.4660949707031,298.2344665527344,284.80010986328125,1.0,0.5844217538833618,0.4186302125453949,0.4186302125453949,1.0,1.0,-2.987973928451538,0.9266563653945924,2.061317682266236,0.2508188784122467,0.8981893062591553,0.8981893062591553,0.0,179.81846618652344,184.0,43577.7265625,0.0,2435.263427734375,1.0,280.35821533203125,283.2134704589844,291.2983093261719,294.11895751953125,293.1499938964844,293.1499938964844,280.6499938964844,36125.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779962301254272,1.0,0.0,0.0,3.651509523391724,3.651533603668213,8.896889198695135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.4912109375,0.0,1535.7852783203125,1895.4371337890625,0.0,4111.28173828125,0.9056857824325562,1.0,0.0,3.0,1.0,0.0
12155580,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8155291080474854,0.3841041028499603,0.34900563955307,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.3816089630126953,0.050000000745058,0.052276574075222,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9990000128746032,0.8180420994758606,0.5018295049667358,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7928975224494934,0.3528900146484375,0.3380259871482849,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7304059863090515,0.2732112109661102,1.2478350400924685,284.9703369140625,284.95001220703125,298.9666748046875,288.2336730957031,298.45684814453125,298.2283020019531,284.9716491699219,1.0,0.585573673248291,0.4181891083717346,0.4181891083717346,1.0,1.0,-2.9884774684906006,0.9257602691650392,2.062717199325561,0.2495758384466171,0.8998286128044128,0.8998286128044128,0.0,181.5970458984375,187.0,42529.01953125,0.0,2445.26611328125,1.0,280.6421813964844,283.4236755371094,291.1990966796875,293.8905334472656,293.1499938964844,293.1499938964844,280.95001220703125,36003.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966939389705658,1.0,0.0,0.0,3.650578022003174,3.650602102279663,8.892350251699099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.0234375,0.0,1533.8388671875,1895.4371337890625,0.0,4014.197265625,0.90542072057724,1.0,0.0,3.0,1.0,0.0
12155640,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8155291080474854,0.3841041028499603,0.34900563955307,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.3816089630126953,0.050000000745058,0.052276574075222,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9990000128746032,0.8180420994758606,0.5018295049667358,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7928975224494934,0.3528900146484375,0.3380259871482849,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7304059863090515,0.2732112109661102,1.2478350400924685,284.9703369140625,284.95001220703125,298.9666748046875,288.2336730957031,298.45684814453125,298.2283020019531,284.9716491699219,1.0,0.585573673248291,0.4181891083717346,0.4181891083717346,1.0,1.0,-2.9884774684906006,0.9257602691650392,2.062717199325561,0.2495758384466171,0.8998286128044128,0.8998286128044128,0.0,181.5970458984375,187.0,42529.01953125,0.0,2445.26611328125,1.0,280.6421813964844,283.4236755371094,291.1990966796875,293.8905334472656,293.1499938964844,293.1499938964844,280.95001220703125,36003.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966939389705658,1.0,0.0,0.0,3.650578022003174,3.650602102279663,8.892350251699099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.0234375,0.0,1533.8388671875,1895.4371337890625,0.0,4014.197265625,0.90542072057724,1.0,0.0,3.0,1.0,0.0
12155700,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8147346377372742,0.3841947019100189,0.3489513695240021,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.3810871541500091,0.050000000745058,0.0523048639297485,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.9990000128746032,0.8206498622894287,0.5032859444618225,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.7922770977020264,0.3532241284847259,0.3382349014282226,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.7298607230186462,0.273440271615982,1.2484267950057983,285.1098022460937,284.95001220703125,298.958984375,288.231201171875,298.4525451660156,298.2256774902344,285.1181335449219,1.0,0.5864089727401733,0.4179685413837433,0.4179685413837433,1.0,1.0,-2.991156101226806,0.9261982440948486,2.064957857131958,0.2493059039115905,0.9022433161735536,0.9022433161735536,0.0,182.4138641357422,187.0,41599.65625,0.0,2454.37109375,1.0,280.8988342285156,283.6022033691406,291.15606689453125,293.7289123535156,293.1499938964844,293.1499938964844,280.95001220703125,35892.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957292914390564,1.0,0.0,0.0,3.652811527252197,3.652835607528688,8.903234629542567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.53955078125,0.0,1535.494384765625,1895.4371337890625,0.0,3928.41796875,0.905881643295288,1.0,0.0,3.0,1.0,0.0
12155760,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.8142951726913452,0.3845077455043793,0.3492039144039154,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.3806537091732025,0.050000000745058,0.0523284710943698,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.9990000128746032,0.8236027956008911,0.5044996738433838,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.7919977307319641,0.3537661135196686,0.3387024104595184,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.7296274304389954,0.2738747894763946,1.250139594078064,285.1592712402344,284.95001220703125,298.9512939453125,288.2287902832031,298.44921875,298.2243957519531,285.1607666015625,1.0,0.5874305963516235,0.4177639782428741,0.4177639782428741,1.0,1.0,-2.995565176010132,0.9273042678833008,2.068260908126831,0.2493218034505844,0.9041780829429626,0.9041780829429626,0.0,183.1809234619141,190.0,41525.30859375,0.0,2466.435791015625,1.0,280.94189453125,283.6524353027344,291.1729431152344,293.7819519042969,293.1499938964844,293.1499938964844,280.6499938964844,35798.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523468613624572,1.0,0.0,0.0,3.657439947128296,3.657464027404785,8.925811130211514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.94775390625,0.0,1539.9490966796875,1895.4371337890625,0.0,3884.079833984375,0.906821072101593,1.0,0.0,3.0,1.0,0.0
12155820,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8120355606079102,0.3835962414741516,0.3489134311676025,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.379256010055542,0.050000000745058,0.0524056069552898,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.8273558616638184,0.5084422826766968,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7903052568435669,0.3539157807826996,0.3392280042171478,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.728265106678009,0.2739999294281006,1.2522927522659302,284.99371337890625,284.95001220703125,298.93585205078125,288.2240905761719,298.4454040527344,298.2259826660156,284.9925537109375,1.0,0.589714765548706,0.4173548817634582,0.4173548817634582,1.0,1.0,-3.0032732486724854,0.9291014075279236,2.074171781539917,0.2493229955434799,0.9034128785133362,0.9034128785133362,0.0,185.4374084472656,193.0,42650.3125,0.0,2492.2861328125,1.0,280.6577453613281,283.44439697265625,291.2644348144531,294.0050964355469,293.1499938964844,293.1499938964844,280.3500061035156,35907.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646483063697816,1.0,0.0,0.0,3.6616265773773193,3.6616506576538086,8.946257707975747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.97802734375,0.0,1545.4501953125,1895.4371337890625,0.0,3993.9111328125,0.9078067541122437,1.0,0.0,3.0,1.0,0.0
12155880,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8120355606079102,0.3835962414741516,0.3489134311676025,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.379256010055542,0.050000000745058,0.0524056069552898,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9990000128746032,0.8273558616638184,0.5084422826766968,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7903052568435669,0.3539157807826996,0.3392280042171478,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.728265106678009,0.2739999294281006,1.2522927522659302,284.99371337890625,284.95001220703125,298.93585205078125,288.2240905761719,298.4454040527344,298.2259826660156,284.9925537109375,1.0,0.589714765548706,0.4173548817634582,0.4173548817634582,1.0,1.0,-3.0032732486724854,0.9291014075279236,2.074171781539917,0.2493229955434799,0.9034128785133362,0.9034128785133362,0.0,185.4374084472656,193.0,42650.3125,0.0,2492.2861328125,1.0,280.6577453613281,283.44439697265625,291.2644348144531,294.0050964355469,293.1499938964844,293.1499938964844,280.3500061035156,35907.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646483063697816,1.0,0.0,0.0,3.6616265773773193,3.6616506576538086,8.946257707975747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.97802734375,0.0,1545.4501953125,1895.4371337890625,0.0,3993.9111328125,0.9078067541122437,1.0,0.0,3.0,1.0,0.0
12155940,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.8075420260429382,0.3814114332199096,0.3473006784915924,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.3770763874053955,0.050000000745058,0.0525290183722972,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.9990000128746032,0.8286409974098206,0.5146790742874146,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.7866144180297852,0.3530390858650207,0.3387329280376434,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.725115180015564,0.2731282711029053,1.2499929666519165,284.8079833984375,284.95001220703125,298.9202880859375,288.2195739746094,298.4381408691406,298.2227783203125,284.806640625,1.0,0.5918658971786499,0.4169457852840423,0.4169457852840423,1.0,1.0,-3.0056252479553223,0.9289401769638062,2.0766851902008057,0.2485580295324325,0.89997798204422,0.89997798204422,0.0,188.6534881591797,196.0,43730.546875,0.0,2513.158203125,1.0,280.358154296875,283.218017578125,291.2784118652344,294.10675048828125,293.1499938964844,293.1499938964844,280.04998779296875,36106.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798478484153748,1.0,0.0,0.0,3.658318519592285,3.6583425998687744,8.93010053459875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.25048828125,0.0,1543.2420654296875,1895.4371337890625,0.0,4127.40087890625,0.9071956276893616,1.0,0.0,3.0,1.0,0.0
12156000,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.8075420260429382,0.3814114332199096,0.3473006784915924,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.3770763874053955,0.050000000745058,0.0525290183722972,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.9990000128746032,0.8286409974098206,0.5146790742874146,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.7866144180297852,0.3530390858650207,0.3387329280376434,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.725115180015564,0.2731282711029053,1.2499929666519165,284.8079833984375,284.95001220703125,298.9202880859375,288.2195739746094,298.4381408691406,298.2227783203125,284.806640625,1.0,0.5918658971786499,0.4169457852840423,0.4169457852840423,1.0,1.0,-3.0056252479553223,0.9289401769638062,2.0766851902008057,0.2485580295324325,0.89997798204422,0.89997798204422,0.0,188.6534881591797,196.0,43730.546875,0.0,2513.158203125,1.0,280.358154296875,283.218017578125,291.2784118652344,294.10675048828125,293.1499938964844,293.1499938964844,280.04998779296875,36106.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798478484153748,1.0,0.0,0.0,3.658318519592285,3.6583425998687744,8.93010053459875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.25048828125,0.0,1543.2420654296875,1895.4371337890625,0.0,4127.40087890625,0.9071956276893616,1.0,0.0,3.0,1.0,0.0
12156060,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205444335937,0.8019703030586243,0.3786444365978241,0.3450766205787658,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293029785156,0.3746086359024048,0.050000000745058,0.052673365920782,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62017822265625,0.9990000128746032,0.8282759189605713,0.521875262260437,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62060546875,0.782013475894928,0.3515893220901489,0.3376293480396271,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.620849609375,0.7210003137588501,0.2716113924980163,1.2445392608642578,284.62042236328125,284.95001220703125,298.9045715332031,288.2152099609375,298.4271850585937,298.2143859863281,284.6191101074219,1.0,0.5937148928642273,0.4164147078990936,0.4164147078990936,1.0,1.0,-3.003896713256836,0.9269949793815612,2.07690167427063,0.2469026148319244,0.8940265774726868,0.8940265774726868,0.0,192.2364044189453,199.0,44723.0,0.0,2528.291259765625,1.0,280.05816650390625,282.99267578125,291.26611328125,294.16168212890625,293.1499938964844,293.1499938964844,280.3500061035156,36352.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927424192428588,1.0,0.0,0.0,3.645909309387207,3.645933151245117,8.869619705365039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.07080078125,0.0,1531.2574462890625,1895.4371337890625,0.0,4238.46337890625,0.9045865535736084,1.0,0.0,3.0,1.0,0.0
12156120,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205444335937,0.8019703030586243,0.3786444365978241,0.3450766205787658,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293029785156,0.3746086359024048,0.050000000745058,0.052673365920782,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62017822265625,0.9990000128746032,0.8282759189605713,0.521875262260437,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62060546875,0.782013475894928,0.3515893220901489,0.3376293480396271,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.620849609375,0.7210003137588501,0.2716113924980163,1.2445392608642578,284.62042236328125,284.95001220703125,298.9045715332031,288.2152099609375,298.4271850585937,298.2143859863281,284.6191101074219,1.0,0.5937148928642273,0.4164147078990936,0.4164147078990936,1.0,1.0,-3.003896713256836,0.9269949793815612,2.07690167427063,0.2469026148319244,0.8940265774726868,0.8940265774726868,0.0,192.2364044189453,199.0,44723.0,0.0,2528.291259765625,1.0,280.05816650390625,282.99267578125,291.26611328125,294.16168212890625,293.1499938964844,293.1499938964844,280.3500061035156,36352.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927424192428588,1.0,0.0,0.0,3.645909309387207,3.645933151245117,8.869619705365039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.07080078125,0.0,1531.2574462890625,1895.4371337890625,0.0,4238.46337890625,0.9045865535736084,1.0,0.0,3.0,1.0,0.0
12156180,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.7976162433624268,0.3773958086967468,0.3435967266559601,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.3725633323192596,0.050000000745058,0.0527968592941761,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.9990000128746032,0.8295952081680298,0.5279534459114075,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.7783784866333008,0.3510788083076477,0.3369249999523163,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7175396084785461,0.2707855403423309,1.2400671243667605,284.79058837890625,284.95001220703125,298.8886413574219,288.2109680175781,298.4122619628906,298.20037841796875,284.7919616699219,1.0,0.5954539775848389,0.4158836007118225,0.4158836007118225,1.0,1.0,-3.003343105316162,0.925475299358368,2.0778677463531494,0.2452913671731948,0.8932781219482422,0.8932781219482422,0.0,195.3311004638672,187.0,43617.22265625,0.0,2543.12158203125,1.0,280.34210205078125,283.20635986328125,291.1689758300781,293.9270935058594,293.1499938964844,293.1499938964844,280.6499938964844,36254.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801041483879088,1.0,0.0,0.0,3.6356313228607178,3.635655164718628,8.81968276189582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.64208984375,0.0,1519.136962890625,1895.4371337890625,0.0,4129.62890625,0.9022517204284668,1.0,0.0,3.0,1.0,0.0
12156240,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904663085937,0.7976162433624268,0.3773958086967468,0.3435967266559601,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.3725633323192596,0.050000000745058,0.0527968592941761,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.9990000128746032,0.8295952081680298,0.5279534459114075,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.7783784866333008,0.3510788083076477,0.3369249999523163,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7175396084785461,0.2707855403423309,1.2400671243667605,284.79058837890625,284.95001220703125,298.8886413574219,288.2109680175781,298.4122619628906,298.20037841796875,284.7919616699219,1.0,0.5954539775848389,0.4158836007118225,0.4158836007118225,1.0,1.0,-3.003343105316162,0.925475299358368,2.0778677463531494,0.2452913671731948,0.8932781219482422,0.8932781219482422,0.0,195.3311004638672,187.0,43617.22265625,0.0,2543.12158203125,1.0,280.34210205078125,283.20635986328125,291.1689758300781,293.9270935058594,293.1499938964844,293.1499938964844,280.6499938964844,36254.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801041483879088,1.0,0.0,0.0,3.6356313228607178,3.635655164718628,8.81968276189582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.64208984375,0.0,1519.136962890625,1895.4371337890625,0.0,4129.62890625,0.9022517204284668,1.0,0.0,3.0,1.0,0.0
12156300,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7980414628982544,0.3773088753223419,0.3433277308940887,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.37297523021698,0.050000000745058,0.0527717359364032,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9990000128746032,0.8313573598861694,0.5267213582992554,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7789965271949768,0.3512530922889709,0.3369235396385193,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7179275751113892,0.2707739770412445,1.2392655611038208,284.9281311035156,284.95001220703125,298.8805847167969,288.2089233398437,298.4064025878906,298.1957092285156,284.93603515625,1.0,0.5943816304206848,0.4156180620193481,0.4156180620193481,1.0,1.0,-3.000554084777832,0.9237892031669616,2.0767648220062256,0.2442943751811981,0.8944653272628784,0.8944653272628784,0.0,194.58770751953125,187.0,42619.5859375,0.0,2534.075927734375,1.0,280.5983581542969,283.3837890625,291.1285095214844,293.7649841308594,293.1499938964844,293.1499938964844,280.6499938964844,36148.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700450897216796,1.0,0.0,0.0,3.6330454349517822,3.633069515228272,8.80714139839256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.7626953125,0.0,1515.4952392578125,1895.4371337890625,0.0,4041.605712890625,0.901639461517334,1.0,0.0,3.0,1.0,0.0
12156360,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8000344038009644,0.3774615526199341,0.3433335125446319,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.3742571175098419,0.050000000745058,0.0526944696903228,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.8341564536094666,0.5229138135910034,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.7811012268066406,0.3516476452350616,0.3371464014053345,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7196306586265564,0.2710098028182983,1.2395145893096924,284.972900390625,284.95001220703125,298.8724975585937,288.2069091796875,298.4026184082031,298.19403076171875,284.973876953125,1.0,0.5925547480583191,0.4154490828514099,0.4154490828514099,1.0,1.0,-2.996460437774658,0.9218631982803344,2.074597120285034,0.2432408630847931,0.8951117396354675,0.8951117396354675,0.0,192.4657745361328,190.0,42442.4609375,0.0,2515.566162109375,1.0,280.6416931152344,283.4314270019531,291.1459655761719,293.8143920898437,293.1499938964844,293.1499938964844,280.95001220703125,36061.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646131992340088,1.0,0.0,0.0,3.6327548027038574,3.632778644561768,8.805731681604811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.54150390625,0.0,1514.521728515625,1895.4371337890625,0.0,3993.599853515625,0.9014807343482972,1.0,0.0,3.0,1.0,0.0
12156420,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.802033007144928,0.3781730830669403,0.3437836170196533,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.3753152191638946,0.050000000745058,0.0526316873729229,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.9990000128746032,0.8412367105484009,0.519801139831543,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.7834339737892151,0.352844625711441,0.3380783796310425,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15753173828125,0.7215989828109741,0.2720048427581787,1.2428772449493408,285.1579895019531,284.95001220703125,298.8560791015625,288.2029724121094,298.3993835449219,298.19683837890625,285.1594543457031,1.0,0.5921883583068848,0.4151111245155334,0.4151111245155334,1.0,1.0,-2.9983301162719727,0.9217157959938048,2.0766143798828125,0.2423666417598724,0.8994102478027344,0.8994102478027344,0.0,190.9324951171875,193.0,41390.37109375,0.0,2511.23486328125,1.0,280.9416198730469,283.6574401855469,291.1455383300781,293.74176025390625,293.1499938964844,293.1499938964844,281.25,35828.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502902626991272,1.0,0.0,0.0,3.638456106185913,3.6384799480438232,8.833393394525046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.66064453125,0.0,1519.0858154296875,1895.4371337890625,0.0,3865.576416015625,0.9025979042053224,1.0,0.0,3.0,1.0,0.0
12156480,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.802033007144928,0.3781730830669403,0.3437836170196533,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.3753152191638946,0.050000000745058,0.0526316873729229,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.9990000128746032,0.8412367105484009,0.519801139831543,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.7834339737892151,0.352844625711441,0.3380783796310425,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15753173828125,0.7215989828109741,0.2720048427581787,1.2428772449493408,285.1579895019531,284.95001220703125,298.8560791015625,288.2029724121094,298.3993835449219,298.19683837890625,285.1594543457031,1.0,0.5921883583068848,0.4151111245155334,0.4151111245155334,1.0,1.0,-2.9983301162719727,0.9217157959938048,2.0766143798828125,0.2423666417598724,0.8994102478027344,0.8994102478027344,0.0,190.9324951171875,193.0,41390.37109375,0.0,2511.23486328125,1.0,280.9416198730469,283.6574401855469,291.1455383300781,293.74176025390625,293.1499938964844,293.1499938964844,281.25,35828.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502902626991272,1.0,0.0,0.0,3.638456106185913,3.6384799480438232,8.833393394525046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.66064453125,0.0,1519.0858154296875,1895.4371337890625,0.0,3865.576416015625,0.9025979042053224,1.0,0.0,3.0,1.0,0.0
12156540,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548889160156,0.8032521605491638,0.3793113529682159,0.3446916341781616,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34527587890625,0.375633955001831,0.050000000745058,0.0526127927005291,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553466796875,0.9990000128746032,0.8488431572914124,0.5188671946525574,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548278808594,0.785031259059906,0.3544607758522033,0.3394862413406372,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35455322265625,0.7231047749519348,0.2734958827495575,1.2489509582519531,285.35504150390625,284.95001220703125,298.83935546875,288.1991577148437,298.3995666503906,298.20458984375,285.3566589355469,1.0,0.5932979583740234,0.4147731959819793,0.4147731959819793,1.0,1.0,-3.007263660430908,0.9241217970848083,2.083141803741455,0.2426160871982574,0.9064344763755798,0.9064344763755798,0.0,190.8001251220703,196.0,40580.171875,0.0,2527.27685546875,1.0,281.2416687011719,283.8930053710937,291.1522521972656,293.6939697265625,293.1499938964844,293.1499938964844,280.95001220703125,35568.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381070137023926,1.0,0.0,0.0,3.653820037841797,3.653844118118286,8.908151585274027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.26806640625,0.0,1534.194091796875,1895.4371337890625,0.0,3755.218505859375,0.9058573842048644,1.0,0.0,3.0,1.0,0.0
12156600,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548889160156,0.8032521605491638,0.3793113529682159,0.3446916341781616,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34527587890625,0.375633955001831,0.050000000745058,0.0526127927005291,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553466796875,0.9990000128746032,0.8488431572914124,0.5188671946525574,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548278808594,0.785031259059906,0.3544607758522033,0.3394862413406372,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35455322265625,0.7231047749519348,0.2734958827495575,1.2489509582519531,285.35504150390625,284.95001220703125,298.83935546875,288.1991577148437,298.3995666503906,298.20458984375,285.3566589355469,1.0,0.5932979583740234,0.4147731959819793,0.4147731959819793,1.0,1.0,-3.007263660430908,0.9241217970848083,2.083141803741455,0.2426160871982574,0.9064344763755798,0.9064344763755798,0.0,190.8001251220703,196.0,40580.171875,0.0,2527.27685546875,1.0,281.2416687011719,283.8930053710937,291.1522521972656,293.6939697265625,293.1499938964844,293.1499938964844,280.95001220703125,35568.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381070137023926,1.0,0.0,0.0,3.653820037841797,3.653844118118286,8.908151585274027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.26806640625,0.0,1534.194091796875,1895.4371337890625,0.0,3755.218505859375,0.9058573842048644,1.0,0.0,3.0,1.0,0.0
12156660,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.8023057579994202,0.3788146674633026,0.3447974324226379,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.3749676942825317,0.050000000745058,0.0526518486440181,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.9990000128746032,0.8537378907203674,0.5208167433738708,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.7847782969474792,0.3550367951393127,0.3404409885406494,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.7230976819992065,0.2741495072841644,1.253604292869568,285.18231201171875,284.95001220703125,298.82232666015625,288.1954650878906,298.4010314941406,298.2144470214844,285.18115234375,1.0,0.5952557325363159,0.4143387973308563,0.4143387973308563,1.0,1.0,-3.016528606414795,0.9263949990272522,2.0901336669921875,0.2428162992000579,0.9081210494041444,0.9081210494041444,0.0,192.15879821777344,199.0,41637.09375,0.0,2551.68603515625,1.0,280.9577331542969,283.6741638183594,291.2479248046875,293.9258117675781,293.1499938964844,293.1499938964844,280.6499938964844,35656.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532330632209778,1.0,0.0,0.0,3.6673333644866943,3.667357444763184,8.974165552899649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.416015625,0.0,1549.9591064453125,1895.4371337890625,0.0,3892.041015625,0.9089139103889464,1.0,0.0,3.0,1.0,0.0
12156720,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.8023057579994202,0.3788146674633026,0.3447974324226379,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.3749676942825317,0.050000000745058,0.0526518486440181,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.9990000128746032,0.8537378907203674,0.5208167433738708,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.7847782969474792,0.3550367951393127,0.3404409885406494,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.7230976819992065,0.2741495072841644,1.253604292869568,285.18231201171875,284.95001220703125,298.82232666015625,288.1954650878906,298.4010314941406,298.2144470214844,285.18115234375,1.0,0.5952557325363159,0.4143387973308563,0.4143387973308563,1.0,1.0,-3.016528606414795,0.9263949990272522,2.0901336669921875,0.2428162992000579,0.9081210494041444,0.9081210494041444,0.0,192.15879821777344,199.0,41637.09375,0.0,2551.68603515625,1.0,280.9577331542969,283.6741638183594,291.2479248046875,293.9258117675781,293.1499938964844,293.1499938964844,280.6499938964844,35656.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532330632209778,1.0,0.0,0.0,3.6673333644866943,3.667357444763184,8.974165552899649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.416015625,0.0,1549.9591064453125,1895.4371337890625,0.0,3892.041015625,0.9089139103889464,1.0,0.0,3.0,1.0,0.0
12156780,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.798543393611908,0.3769168257713318,0.3434410393238067,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.3732390105724334,0.050000000745058,0.0527553409337997,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9990000128746032,0.8556746244430542,0.5259304046630859,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.781982421875,0.3544387817382812,0.3402132987976074,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7207691073417664,0.2736263871192932,1.2529305219650269,284.9956359863281,284.95001220703125,298.8049011230469,288.19189453125,298.3962707519531,298.2156066894531,284.9942626953125,1.0,0.5972875356674194,0.4139044284820556,0.4139044284820556,1.0,1.0,-3.0200912952423096,0.9265867471694946,2.0935046672821045,0.242211565375328,0.9071831107139589,0.9071831107139589,0.0,194.9231109619141,202.0,42781.58984375,0.0,2572.658447265625,1.0,280.6580810546875,283.4441833496094,291.259033203125,294.0283508300781,293.1499938964844,293.1499938964844,280.3500061035156,35836.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970124363899231,1.0,0.0,0.0,3.674025297164917,3.674049615859986,9.006946584122488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.28466796875,0.0,1558.8348388671875,1895.4371337890625,0.0,4042.30419921875,0.9105271100997924,1.0,0.0,3.0,1.0,0.0
12156840,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.798543393611908,0.3769168257713318,0.3434410393238067,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.3732390105724334,0.050000000745058,0.0527553409337997,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9990000128746032,0.8556746244430542,0.5259304046630859,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.781982421875,0.3544387817382812,0.3402132987976074,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7207691073417664,0.2736263871192932,1.2529305219650269,284.9956359863281,284.95001220703125,298.8049011230469,288.19189453125,298.3962707519531,298.2156066894531,284.9942626953125,1.0,0.5972875356674194,0.4139044284820556,0.4139044284820556,1.0,1.0,-3.0200912952423096,0.9265867471694946,2.0935046672821045,0.242211565375328,0.9071831107139589,0.9071831107139589,0.0,194.9231109619141,202.0,42781.58984375,0.0,2572.658447265625,1.0,280.6580810546875,283.4441833496094,291.259033203125,294.0283508300781,293.1499938964844,293.1499938964844,280.3500061035156,35836.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970124363899231,1.0,0.0,0.0,3.674025297164917,3.674049615859986,9.006946584122488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.28466796875,0.0,1558.8348388671875,1895.4371337890625,0.0,4042.30419921875,0.9105271100997924,1.0,0.0,3.0,1.0,0.0
12156900,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7962150573730469,0.3757194876670837,0.3425361514091491,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.3722045421600342,0.050000000745058,0.0528185479342937,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.85590660572052,0.5290273427963257,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7801371216773987,0.3538913428783417,0.3398551344871521,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7191298007965088,0.2730772793292999,1.2512521743774414,284.854736328125,284.95001220703125,298.7960205078125,288.1901550292969,298.39166259765625,298.2130432128906,284.8465270996094,1.0,0.5982435941696167,0.4136872589588165,0.4136872589588165,1.0,1.0,-3.0203561782836914,0.9261326193809508,2.094223737716675,0.2416922003030777,0.9051831364631652,0.9051831364631652,0.0,196.5346069335937,202.0,43739.19140625,0.0,2581.46484375,1.0,280.400634765625,283.2640075683594,291.276611328125,294.158203125,293.1499938964844,293.1499938964844,280.3500061035156,35960.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797583818435668,1.0,0.0,0.0,3.674429416656494,3.6744537353515625,9.008928145703976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.03466796875,0.0,1560.2216796875,1895.4371337890625,0.0,4126.62255859375,0.9106661081314088,1.0,0.0,3.0,1.0,0.0
12156960,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.7935609817504883,0.374371200799942,0.3414177894592285,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.3710708320140838,0.050000000745058,0.0528889372944831,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9990000128746032,0.8557124137878418,0.5324541330337524,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.7779983878135681,0.3531980216503143,0.3393096923828125,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.7171688675880432,0.2723546028137207,1.2486244440078735,284.8056335449219,284.95001220703125,298.7870483398437,288.1884460449219,298.38604736328125,298.2090759277344,284.8042297363281,1.0,0.5991220474243164,0.4134362936019897,0.4134362936019897,1.0,1.0,-3.0194032192230225,0.9251567721366882,2.094246387481689,0.2409274876117706,0.9036847352981568,0.9036847352981568,0.0,198.27960205078125,205.0,43835.9140625,0.0,2588.645751953125,1.0,280.35797119140625,283.21392822265625,291.2449645996094,294.084716796875,293.1499938964844,293.1499938964844,280.04998779296875,36065.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841567873954772,1.0,0.0,0.0,3.672267436981201,3.6722917556762695,8.998329690257378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.93798828125,0.0,1558.5791015625,1895.4371337890625,0.0,4164.75,0.910285234451294,1.0,0.0,3.0,1.0,0.0
12157020,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158752441406,0.7880837917327881,0.3714445233345032,0.3390194773674011,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.624755859375,0.368777334690094,0.050000000745058,0.0530350171029567,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.615478515625,0.9990000128746032,0.8544222712516785,0.5394945740699768,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159362792969,0.7735344767570496,0.3515791594982147,0.3380114138126373,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162109375,0.7128526568412781,0.2706013321876526,1.241966724395752,284.6157531738281,284.95001220703125,298.7687683105469,288.1850891113281,298.37359619140625,298.1996154785156,284.6143493652344,1.0,0.6006787419319153,0.4129343926906585,0.4129343926906585,1.0,1.0,-3.015598058700561,0.9225072860717772,2.093090772628784,0.2391221225261688,0.8976513743400574,0.8976513743400574,0.0,201.8278350830078,193.0,44810.69921875,0.0,2599.6787109375,1.0,280.05810546875,282.9864807128906,291.2298583984375,294.1305847167969,293.1499938964844,293.1499938964844,280.3500061035156,36328.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956257343292236,1.0,0.0,0.0,3.660794496536255,3.660818576812744,8.942191698224633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.65625,0.0,1547.673583984375,1895.4371337890625,0.0,4262.99853515625,0.9078953862190248,1.0,0.0,3.0,1.0,0.0
12157080,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158752441406,0.7880837917327881,0.3714445233345032,0.3390194773674011,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.624755859375,0.368777334690094,0.050000000745058,0.0530350171029567,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.615478515625,0.9990000128746032,0.8544222712516785,0.5394945740699768,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159362792969,0.7735344767570496,0.3515791594982147,0.3380114138126373,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162109375,0.7128526568412781,0.2706013321876526,1.241966724395752,284.6157531738281,284.95001220703125,298.7687683105469,288.1850891113281,298.37359619140625,298.1996154785156,284.6143493652344,1.0,0.6006787419319153,0.4129343926906585,0.4129343926906585,1.0,1.0,-3.015598058700561,0.9225072860717772,2.093090772628784,0.2391221225261688,0.8976513743400574,0.8976513743400574,0.0,201.8278350830078,193.0,44810.69921875,0.0,2599.6787109375,1.0,280.05810546875,282.9864807128906,291.2298583984375,294.1305847167969,293.1499938964844,293.1499938964844,280.3500061035156,36328.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956257343292236,1.0,0.0,0.0,3.660794496536255,3.660818576812744,8.942191698224633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.65625,0.0,1547.673583984375,1895.4371337890625,0.0,4262.99853515625,0.9078953862190248,1.0,0.0,3.0,1.0,0.0
12157140,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.7882592678070068,0.3700690865516662,0.3372464776039123,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.3698050677776336,0.050000000745058,0.0529692396521568,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.9990000128746032,0.8560997843742371,0.5363247990608215,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.7743036150932312,0.3509660065174103,0.3370141983032226,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.7130741477012634,0.269623339176178,1.2358232736587524,284.7763061523437,284.95001220703125,298.75,288.1817932128906,298.3590087890625,298.1874084472656,284.7770080566406,1.0,0.5972035527229309,0.4124324917793274,0.4124324917793274,1.0,1.0,-3.001004695892334,0.9159511923789978,2.0850534439086914,0.2359265685081482,0.8966659307479858,0.8966659307479858,0.0,199.58604431152344,196.0,43562.54296875,0.0,2560.546630859375,1.0,280.3422241210937,283.1918029785156,291.1347045898437,293.8920593261719,293.1499938964844,293.1499938964844,280.6499938964844,36251.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819974303245544,1.0,0.0,0.0,3.6507530212402335,3.650777101516724,8.893202902982011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.10205078125,0.0,1535.8853759765625,1895.4371337890625,0.0,4146.06201171875,0.9056259989738464,1.0,0.0,3.0,1.0,0.0
