time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157200,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.7882592678070068,0.3700690865516662,0.3372464776039123,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.3698050677776336,0.050000000745058,0.0529692396521568,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.9990000128746032,0.8560997843742371,0.5363247990608215,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.7743036150932312,0.3509660065174103,0.3370141983032226,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.7130741477012634,0.269623339176178,1.2358232736587524,284.7763061523437,284.95001220703125,298.75,288.1817932128906,298.3590087890625,298.1874084472656,284.7770080566406,1.0,0.5972035527229309,0.4124324917793274,0.4124324917793274,1.0,1.0,-3.001004695892334,0.9159511923789978,2.0850534439086914,0.2359265685081482,0.8966659307479858,0.8966659307479858,0.0,199.58604431152344,196.0,43562.54296875,0.0,2560.546630859375,1.0,280.3422241210937,283.1918029785156,291.1347045898437,293.8920593261719,293.1499938964844,293.1499938964844,280.6499938964844,36251.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819974303245544,1.0,0.0,0.0,3.6507530212402335,3.650777101516724,8.893202902982011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.10205078125,0.0,1535.8853759765625,1895.4371337890625,0.0,4146.06201171875,0.9056259989738464,1.0,0.0,3.0,1.0,0.0
12157260,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7891183495521545,0.3699291348457336,0.3368869721889496,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.3705469369888305,0.050000000745058,0.052922323346138,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9990000128746032,0.8611878156661987,0.5340539813041687,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7755247950553894,0.3513431549072265,0.3371522724628448,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7139066457748413,0.2696797847747803,1.2349374294281006,284.9574890136719,284.95001220703125,298.729736328125,288.1781005859375,298.3465270996094,298.17852783203125,284.958740234375,1.0,0.5962015390396118,0.4122315347194671,0.4122315347194671,1.0,1.0,-2.996870279312134,0.913936734199524,2.0829336643218994,0.2346428334712982,0.8982658982276917,0.8982658982276917,0.0,198.2223052978516,199.0,42398.171875,0.0,2545.813720703125,1.0,280.6417541503906,283.41705322265625,291.1125793457031,293.7764892578125,293.1499938964844,293.1499938964844,280.95001220703125,36073.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655000567436218,1.0,0.0,0.0,3.647377252578736,3.6474013328552246,8.876764354681654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.744140625,0.0,1530.80078125,1895.4371337890625,0.0,4001.45947265625,0.9047579765319824,1.0,0.0,3.0,1.0,0.0
12157320,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7891183495521545,0.3699291348457336,0.3368869721889496,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.3705469369888305,0.050000000745058,0.052922323346138,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9990000128746032,0.8611878156661987,0.5340539813041687,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7755247950553894,0.3513431549072265,0.3371522724628448,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7139066457748413,0.2696797847747803,1.2349374294281006,284.9574890136719,284.95001220703125,298.729736328125,288.1781005859375,298.3465270996094,298.17852783203125,284.958740234375,1.0,0.5962015390396118,0.4122315347194671,0.4122315347194671,1.0,1.0,-2.996870279312134,0.913936734199524,2.0829336643218994,0.2346428334712982,0.8982658982276917,0.8982658982276917,0.0,198.2223052978516,199.0,42398.171875,0.0,2545.813720703125,1.0,280.6417541503906,283.41705322265625,291.1125793457031,293.7764892578125,293.1499938964844,293.1499938964844,280.95001220703125,36073.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655000567436218,1.0,0.0,0.0,3.647377252578736,3.6474013328552246,8.876764354681654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.744140625,0.0,1530.80078125,1895.4371337890625,0.0,4001.45947265625,0.9047579765319824,1.0,0.0,3.0,1.0,0.0
12157380,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.7893913984298706,0.3702203035354614,0.3370625078678131,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.3706321120262146,0.050000000745058,0.0529169142246246,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.9990000128746032,0.8669675588607788,0.5337935090065002,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.7761555910110474,0.3521199226379394,0.3377967178821563,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.7143799662590027,0.2702071964740753,1.236824631690979,285.1436462402344,284.95001220703125,298.7069396972656,288.1734619140625,298.3365478515625,298.1741943359375,285.14501953125,1.0,0.596627950668335,0.4120306074619293,0.4120306074619293,1.0,1.0,-2.9997997283935547,0.9144867062568665,2.085312843322754,0.2345472574234008,0.9023914337158204,0.9023914337158204,0.0,198.20138549804688,202.0,41341.46875,0.0,2551.217041015625,1.0,280.9417419433594,283.6440734863281,291.1145935058594,293.7073059082031,293.1499938964844,293.1499938964844,280.6499938964844,35847.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508904218673706,1.0,0.0,0.0,3.652416467666626,3.652440309524536,8.901308774511563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.2451171875,0.0,1534.71435546875,1895.4371337890625,0.0,3870.980224609375,0.9057329893112184,1.0,0.0,3.0,1.0,0.0
12157440,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.7893913984298706,0.3702203035354614,0.3370625078678131,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.3706321120262146,0.050000000745058,0.0529169142246246,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.9990000128746032,0.8669675588607788,0.5337935090065002,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434631347656,0.7761555910110474,0.3521199226379394,0.3377967178821563,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.7143799662590027,0.2702071964740753,1.236824631690979,285.1436462402344,284.95001220703125,298.7069396972656,288.1734619140625,298.3365478515625,298.1741943359375,285.14501953125,1.0,0.596627950668335,0.4120306074619293,0.4120306074619293,1.0,1.0,-2.9997997283935547,0.9144867062568665,2.085312843322754,0.2345472574234008,0.9023914337158204,0.9023914337158204,0.0,198.20138549804688,202.0,41341.46875,0.0,2551.217041015625,1.0,280.9417419433594,283.6440734863281,291.1145935058594,293.7073059082031,293.1499938964844,293.1499938964844,280.6499938964844,35847.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508904218673706,1.0,0.0,0.0,3.652416467666626,3.652440309524536,8.901308774511563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.2451171875,0.0,1534.71435546875,1895.4371337890625,0.0,3870.980224609375,0.9057329893112184,1.0,0.0,3.0,1.0,0.0
12157500,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7890251874923706,0.3698467016220093,0.3370479643344879,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.3704027831554413,0.050000000745058,0.0529313310980796,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.8689818382263184,0.534493088722229,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7760394215583801,0.3521952331066131,0.3380902707576751,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7142649292945862,0.2702409923076629,1.2378385066986084,285.0204467773437,284.95001220703125,298.6946105957031,288.1707458496094,298.3330383300781,298.1745300292969,285.0127258300781,1.0,0.5972116589546204,0.411930114030838,0.411930114030838,1.0,1.0,-3.002214431762696,0.9150990843772888,2.087115526199341,0.2347048372030258,0.901688814163208,0.901688814163208,0.0,198.6669158935547,202.0,42286.765625,0.0,2558.1435546875,1.0,280.6985168457031,283.4814147949219,291.2005920410156,293.9432983398437,293.1499938964844,293.1499938964844,280.6499938964844,35893.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584861397743224,1.0,0.0,0.0,3.654714822769165,3.6547389030456543,8.912514886105782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.49755859375,0.0,1537.619140625,1895.4371337890625,0.0,3939.07958984375,0.9062249660491944,1.0,0.0,3.0,1.0,0.0
12157560,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7876331806182861,0.3689298629760742,0.3364543616771698,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.3698108792304992,0.050000000745058,0.0529688820242881,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.8700135350227356,0.536306619644165,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7750566005706787,0.3518582880496979,0.3379716575145721,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7133458852767944,0.2698933184146881,1.237201452255249,284.9747009277344,284.95001220703125,298.681640625,288.1678161621094,298.328857421875,298.1743469238281,284.973388671875,1.0,0.5978565812110901,0.411750316619873,0.411750316619873,1.0,1.0,-3.002821445465088,0.9148680567741394,2.087953329086304,0.2344489693641662,0.901353657245636,0.901353657245636,0.0,199.648178100586,205.0,42409.36328125,0.0,2564.312255859375,1.0,280.6576843261719,283.4337158203125,291.21075439453125,293.93682861328125,293.1499938964844,293.1499938964844,280.3500061035156,35949.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639039635658264,1.0,0.0,0.0,3.655065298080444,3.6550893783569336,8.914224736145115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.515625,0.0,1538.433349609375,1895.4371337890625,0.0,3987.308837890625,0.9063680171966552,1.0,0.0,3.0,1.0,0.0
12157620,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.7832119464874268,0.3662199676036834,0.33439502120018,296.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.368018090724945,0.050000000745058,0.0530847795307636,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.9990000128746032,0.8699684143066406,0.5418611168861389,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.7715778946876526,0.3503985404968261,0.336956113576889,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.7098985314369202,0.2683748602867126,1.232190728187561,284.78466796875,284.95001220703125,298.6538391113281,288.1611328125,298.31610107421875,298.16845703125,284.7831115722656,1.0,0.5991284847259521,0.4113906621932983,0.4113906621932983,1.0,1.0,-2.9999239444732666,0.9128949642181396,2.087028980255127,0.2333525866270065,0.8975816965103149,0.8975816965103149,0.0,202.4810485839844,208.0,43420.03515625,0.0,2573.349853515625,1.0,280.35821533203125,283.204345703125,291.221435546875,294.03271484375,293.1499938964844,293.1499938964844,280.6499938964844,36148.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794395565986632,1.0,0.0,0.0,3.650200128555298,3.650224208831787,8.890509661796386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.0302734375,0.0,1534.5059814453125,1895.4371337890625,0.0,4123.849609375,0.9054088592529296,1.0,0.0,3.0,1.0,0.0
12157680,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.7832119464874268,0.3662199676036834,0.33439502120018,296.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.368018090724945,0.050000000745058,0.0530847795307636,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.9990000128746032,0.8699684143066406,0.5418611168861389,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.7715778946876526,0.3503985404968261,0.336956113576889,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.7098985314369202,0.2683748602867126,1.232190728187561,284.78466796875,284.95001220703125,298.6538391113281,288.1611328125,298.31610107421875,298.16845703125,284.7831115722656,1.0,0.5991284847259521,0.4113906621932983,0.4113906621932983,1.0,1.0,-2.9999239444732666,0.9128949642181396,2.087028980255127,0.2333525866270065,0.8975816965103149,0.8975816965103149,0.0,202.4810485839844,208.0,43420.03515625,0.0,2573.349853515625,1.0,280.35821533203125,283.204345703125,291.221435546875,294.03271484375,293.1499938964844,293.1499938964844,280.6499938964844,36148.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794395565986632,1.0,0.0,0.0,3.650200128555298,3.650224208831787,8.890509661796386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.0302734375,0.0,1534.5059814453125,1895.4371337890625,0.0,4123.849609375,0.9054088592529296,1.0,0.0,3.0,1.0,0.0
12157740,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7790946960449219,0.3646312952041626,0.3326820731163025,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.3662355244159698,0.050000000745058,0.0532032251358032,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9990000128746032,0.8708193302154541,0.5474777221679688,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7681592702865601,0.3495274484157562,0.3359785377979278,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7061671614646912,0.2671543061733246,1.226327419281006,284.9478759765625,284.95001220703125,298.62353515625,288.1533508300781,298.29522705078125,298.1519470214844,284.94891357421875,1.0,0.6003833413124084,0.4110310077667236,0.4110310077667236,1.0,1.0,-2.996530532836914,0.9107497334480286,2.0857808589935303,0.2321013063192367,0.8988873958587646,0.8988873958587646,0.0,205.35333251953125,211.0,42297.9921875,0.0,2581.641357421875,1.0,280.64215087890625,283.4106140136719,291.1183166503906,293.79736328125,293.1499938964844,293.1499938964844,280.95001220703125,36033.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683011770248412,1.0,0.0,0.0,3.648190975189209,3.648215055465698,8.880725772542064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.8642578125,0.0,1531.4066162109375,1895.4371337890625,0.0,4026.228515625,0.904906451702118,1.0,0.0,3.0,1.0,0.0
12157800,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7790946960449219,0.3646312952041626,0.3326820731163025,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.3662355244159698,0.050000000745058,0.0532032251358032,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9990000128746032,0.8708193302154541,0.5474777221679688,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7681592702865601,0.3495274484157562,0.3359785377979278,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7061671614646912,0.2671543061733246,1.226327419281006,284.9478759765625,284.95001220703125,298.62353515625,288.1533508300781,298.29522705078125,298.1519470214844,284.94891357421875,1.0,0.6003833413124084,0.4110310077667236,0.4110310077667236,1.0,1.0,-2.996530532836914,0.9107497334480286,2.0857808589935303,0.2321013063192367,0.8988873958587646,0.8988873958587646,0.0,205.35333251953125,211.0,42297.9921875,0.0,2581.641357421875,1.0,280.64215087890625,283.4106140136719,291.1183166503906,293.79736328125,293.1499938964844,293.1499938964844,280.95001220703125,36033.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683011770248412,1.0,0.0,0.0,3.648190975189209,3.648215055465698,8.880725772542064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.8642578125,0.0,1531.4066162109375,1895.4371337890625,0.0,4026.228515625,0.904906451702118,1.0,0.0,3.0,1.0,0.0
12157860,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.7766577005386353,0.3641769289970398,0.3321683704853058,296.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.3649175465106964,0.050000000745058,0.053292840719223,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.9990000128746032,0.8733788728713989,0.5516921877861023,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7661498188972473,0.3495628535747528,0.3359221220016479,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7038068175315857,0.2667362689971924,1.2240790128707886,285.1292724609375,284.95001220703125,298.5906982421875,288.1444702148437,298.2740783691406,298.135986328125,285.1304626464844,1.0,0.6019745469093323,0.4107517302036285,0.4107517302036285,1.0,1.0,-2.998311996459961,0.9106650948524476,2.087646961212158,0.2318032085895538,0.9027892351150512,0.9027892351150512,0.0,207.703125,199.0,41200.11328125,0.0,2597.033447265625,1.0,280.9417724609375,283.6341247558594,291.0865173339844,293.6781616210937,293.1499938964844,293.1499938964844,280.6499938964844,35835.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532685279846193,1.0,0.0,0.0,3.653687238693237,3.653711318969727,8.907504707167391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.54052734375,0.0,1536.045654296875,1895.4371337890625,0.0,3892.359619140625,0.9060060381889344,1.0,0.0,3.0,1.0,0.0
12157920,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.7766577005386353,0.3641769289970398,0.3321683704853058,296.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.3649175465106964,0.050000000745058,0.053292840719223,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.9990000128746032,0.8733788728713989,0.5516921877861023,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7661498188972473,0.3495628535747528,0.3359221220016479,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7038068175315857,0.2667362689971924,1.2240790128707886,285.1292724609375,284.95001220703125,298.5906982421875,288.1444702148437,298.2740783691406,298.135986328125,285.1304626464844,1.0,0.6019745469093323,0.4107517302036285,0.4107517302036285,1.0,1.0,-2.998311996459961,0.9106650948524476,2.087646961212158,0.2318032085895538,0.9027892351150512,0.9027892351150512,0.0,207.703125,199.0,41200.11328125,0.0,2597.033447265625,1.0,280.9417724609375,283.6341247558594,291.0865173339844,293.6781616210937,293.1499938964844,293.1499938964844,280.6499938964844,35835.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532685279846193,1.0,0.0,0.0,3.653687238693237,3.653711318969727,8.907504707167391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.54052734375,0.0,1536.045654296875,1895.4371337890625,0.0,3892.359619140625,0.9060060381889344,1.0,0.0,3.0,1.0,0.0
12157980,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7775219678878784,0.3623788356781006,0.3309427499771118,296.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.3661158084869385,0.050000000745058,0.0532114170491695,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9990000128746032,0.8748783469200134,0.5478600859642029,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7675632238388062,0.3487780690193176,0.3354343473911285,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7047909498214722,0.2657132744789123,1.2204025983810425,284.948486328125,284.95001220703125,298.55535888671875,288.1344299316406,298.2602233886719,298.1316833496094,284.9464111328125,1.0,0.5987754464149475,0.410472422838211,0.410472422838211,1.0,1.0,-2.987154006958008,0.905896544456482,2.0812573432922363,0.2300855964422226,0.901335060596466,0.901335060596466,0.0,205.228271484375,202.0,42105.2890625,0.0,2563.3291015625,1.0,280.65777587890625,283.41412353515625,291.17108154296875,293.884521484375,293.1499938964844,293.1499938964844,280.3500061035156,35962.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648658037185668,1.0,0.0,0.0,3.6559481620788574,3.655972242355346,8.918531761992199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.4765625,0.0,1539.515869140625,1895.4371337890625,0.0,3995.839599609375,0.9065704941749572,1.0,0.0,3.0,1.0,0.0
12158040,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7775219678878784,0.3623788356781006,0.3309427499771118,296.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.3661158084869385,0.050000000745058,0.0532114170491695,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9990000128746032,0.8748783469200134,0.5478600859642029,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7675632238388062,0.3487780690193176,0.3354343473911285,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7047909498214722,0.2657132744789123,1.2204025983810425,284.948486328125,284.95001220703125,298.55535888671875,288.1344299316406,298.2602233886719,298.1316833496094,284.9464111328125,1.0,0.5987754464149475,0.410472422838211,0.410472422838211,1.0,1.0,-2.987154006958008,0.905896544456482,2.0812573432922363,0.2300855964422226,0.901335060596466,0.901335060596466,0.0,205.228271484375,202.0,42105.2890625,0.0,2563.3291015625,1.0,280.65777587890625,283.41412353515625,291.17108154296875,293.884521484375,293.1499938964844,293.1499938964844,280.3500061035156,35962.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648658037185668,1.0,0.0,0.0,3.6559481620788574,3.655972242355346,8.918531761992199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.4765625,0.0,1539.515869140625,1895.4371337890625,0.0,3995.839599609375,0.9065704941749572,1.0,0.0,3.0,1.0,0.0
12158100,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.7767646312713623,0.360959380865097,0.3298337161540985,296.79156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.3662003576755523,0.050000000745058,0.0532058626413345,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.9990000128746032,0.8752201199531555,0.5475925803184509,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.7672064900398254,0.3479657173156738,0.3348048627376556,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.7042261362075806,0.2648378312587738,1.2170356512069702,284.8016662597656,284.95001220703125,298.5367736816406,288.12896728515625,298.2532043457031,298.1298217773437,284.7928161621094,1.0,0.5979782938957214,0.4103327691555023,0.4103327691555023,1.0,1.0,-2.9806816577911377,0.9032060503959656,2.077475547790528,0.228893294930458,0.898921549320221,0.898921549320221,0.0,204.83401489257807,202.0,42964.80859375,0.0,2549.1923828125,1.0,280.40106201171875,283.230224609375,291.2033996582031,294.0321044921875,293.1499938964844,293.1499938964844,280.3500061035156,36081.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743244051933287,1.0,0.0,0.0,3.6541478633880615,3.654171943664551,8.909750590646581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.49462890625,0.0,1538.401123046875,1895.4371337890625,0.0,4079.195556640625,0.906211256980896,1.0,0.0,3.0,1.0,0.0
12158160,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.7751420140266418,0.3593073189258575,0.3284361362457275,296.7847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574768066406,0.3658704459667206,0.050000000745058,0.05322827398777,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.8749672770500183,0.5486443042755127,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7473449707031,0.7660436034202576,0.3469312787055969,0.3339273929595947,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.7028486728668213,0.2637430727481842,1.21262788772583,284.7471008300781,284.95001220703125,298.5175170898437,288.1231994628906,298.2453918457031,298.12713623046875,284.7452087402344,1.0,0.5973650217056274,0.4102430641651153,0.4102430641651153,1.0,1.0,-2.973940849304199,0.9005300402641296,2.073410749435425,0.2278783917427063,0.8969778418540955,0.8969778418540955,0.0,205.14376831054688,205.0,42985.30078125,0.0,2538.170654296875,1.0,280.3581237792969,283.17645263671875,291.17608642578125,293.9639587402344,293.1499938964844,293.1499938964844,280.6499938964844,36185.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788392782211304,1.0,0.0,0.0,3.649747371673584,3.649771451950073,8.888303568710398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.27685546875,0.0,1534.27880859375,1895.4371337890625,0.0,4118.6259765625,0.9053304195404052,1.0,0.0,3.0,1.0,0.0
12158220,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7722679376602173,0.357428640127182,0.326392263174057,296.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.3650561273097992,0.050000000745058,0.0532839745283126,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.8760471343994141,0.5512534379959106,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7638016939163208,0.3457380533218384,0.332572728395462,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7000908255577087,0.2622038424015045,1.2049310207366943,284.9047241210937,284.95001220703125,298.4771728515625,288.1107177734375,298.22283935546875,298.11248779296875,284.90557861328125,1.0,0.5967907905578613,0.4100636839866638,0.4100636839866638,1.0,1.0,-2.963799238204956,0.896405816078186,2.06739354133606,0.226231962442398,0.8976672887802124,0.8976672887802124,0.0,206.1661529541016,208.0,41784.03125,0.0,2524.483154296875,1.0,280.64215087890625,283.37890625,291.06903076171875,293.71881103515625,293.1499938964844,293.1499938964844,280.95001220703125,36085.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663432240486144,1.0,0.0,0.0,3.6458234786987305,3.64584755897522,8.86920304310479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.74658203125,0.0,1529.1641845703125,1895.4371337890625,0.0,4008.923828125,0.904411256313324,1.0,0.0,3.0,1.0,0.0
12158280,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7722679376602173,0.357428640127182,0.326392263174057,296.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.3650561273097992,0.050000000745058,0.0532839745283126,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.8760471343994141,0.5512534379959106,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7638016939163208,0.3457380533218384,0.332572728395462,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7000908255577087,0.2622038424015045,1.2049310207366943,284.9047241210937,284.95001220703125,298.4771728515625,288.1107177734375,298.22283935546875,298.11248779296875,284.90557861328125,1.0,0.5967907905578613,0.4100636839866638,0.4100636839866638,1.0,1.0,-2.963799238204956,0.896405816078186,2.06739354133606,0.226231962442398,0.8976672887802124,0.8976672887802124,0.0,206.1661529541016,208.0,41784.03125,0.0,2524.483154296875,1.0,280.64215087890625,283.37890625,291.06903076171875,293.71881103515625,293.1499938964844,293.1499938964844,280.95001220703125,36085.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663432240486144,1.0,0.0,0.0,3.6458234786987305,3.64584755897522,8.86920304310479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.74658203125,0.0,1529.1641845703125,1895.4371337890625,0.0,4008.923828125,0.904411256313324,1.0,0.0,3.0,1.0,0.0
12158340,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.7705674767494202,0.3567186295986175,0.3256059288978576,296.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.3643488585948944,0.050000000745058,0.0533328168094158,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.9990000128746032,0.8787161707878113,0.553535521030426,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.7624690532684326,0.3454799056053161,0.332194447517395,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.6983105540275574,0.2615215182304382,1.2012633085250854,285.0827331542969,284.95001220703125,298.434326171875,288.096923828125,298.19976806640625,298.0980529785156,285.0837707519531,1.0,0.5971375703811646,0.4098842740058899,0.4098842740058899,1.0,1.0,-2.9607865810394287,0.8948505520820618,2.065936088562012,0.2256030738353729,0.9009226560592652,0.9009226560592652,0.0,207.2974548339844,211.0,40631.015625,0.0,2524.61474609375,1.0,280.9417419433594,283.600341796875,291.0338134765625,293.59234619140625,293.1499938964844,293.1499938964844,280.6499938964844,35896.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502609968185424,1.0,0.0,0.0,3.6490769386291504,3.649100780487061,8.885038482731034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.935546875,0.0,1531.3656005859375,1895.4371337890625,0.0,3865.313232421875,0.9050153493881226,1.0,0.0,3.0,1.0,0.0
12158400,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.7705674767494202,0.3567186295986175,0.3256059288978576,296.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.3643488585948944,0.050000000745058,0.0533328168094158,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.9990000128746032,0.8787161707878113,0.553535521030426,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.7624690532684326,0.3454799056053161,0.332194447517395,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.6983105540275574,0.2615215182304382,1.2012633085250854,285.0827331542969,284.95001220703125,298.434326171875,288.096923828125,298.19976806640625,298.0980529785156,285.0837707519531,1.0,0.5971375703811646,0.4098842740058899,0.4098842740058899,1.0,1.0,-2.9607865810394287,0.8948505520820618,2.065936088562012,0.2256030738353729,0.9009226560592652,0.9009226560592652,0.0,207.2974548339844,211.0,40631.015625,0.0,2524.61474609375,1.0,280.9417419433594,283.600341796875,291.0338134765625,293.59234619140625,293.1499938964844,293.1499938964844,280.6499938964844,35896.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502609968185424,1.0,0.0,0.0,3.6490769386291504,3.649100780487061,8.885038482731034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.935546875,0.0,1531.3656005859375,1895.4371337890625,0.0,3865.313232421875,0.9050153493881226,1.0,0.0,3.0,1.0,0.0
12158460,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7678066492080688,0.3547313511371612,0.3243489563465118,296.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.3631840646266937,0.050000000745058,0.0534143596887588,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.8791475296020508,0.5573285222053528,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.76032555103302,0.3444581925868988,0.3316300213336944,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6958073377609253,0.2602735161781311,1.1973299980163574,284.9064636230469,284.95001220703125,298.3889465332031,288.0818176269531,298.1832275390625,298.0939636230469,284.90484619140625,1.0,0.5980332493782043,0.4097910523414612,0.4097910523414612,1.0,1.0,-2.9585325717926025,0.893768846988678,2.0647635459899902,0.2254270166158676,0.8989247679710388,0.8989247679710388,0.0,209.29527282714844,199.0,41594.54296875,0.0,2530.512451171875,1.0,280.6578369140625,283.38543701171875,291.1169128417969,293.7972412109375,293.1499938964844,293.1499938964844,280.95001220703125,36025.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615222811698914,1.0,0.0,0.0,3.648941993713379,3.648966073989868,8.884381941243191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.2724609375,0.0,1532.184814453125,1895.4371337890625,0.0,3966.143798828125,0.9050477147102356,1.0,0.0,3.0,1.0,0.0
12158520,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7678066492080688,0.3547313511371612,0.3243489563465118,296.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.3631840646266937,0.050000000745058,0.0534143596887588,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.8791475296020508,0.5573285222053528,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.76032555103302,0.3444581925868988,0.3316300213336944,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6958073377609253,0.2602735161781311,1.1973299980163574,284.9064636230469,284.95001220703125,298.3889465332031,288.0818176269531,298.1832275390625,298.0939636230469,284.90484619140625,1.0,0.5980332493782043,0.4097910523414612,0.4097910523414612,1.0,1.0,-2.9585325717926025,0.893768846988678,2.0647635459899902,0.2254270166158676,0.8989247679710388,0.8989247679710388,0.0,209.29527282714844,199.0,41594.54296875,0.0,2530.512451171875,1.0,280.6578369140625,283.38543701171875,291.1169128417969,293.7972412109375,293.1499938964844,293.1499938964844,280.95001220703125,36025.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615222811698914,1.0,0.0,0.0,3.648941993713379,3.648966073989868,8.884381941243191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.2724609375,0.0,1532.184814453125,1895.4371337890625,0.0,3966.143798828125,0.9050477147102356,1.0,0.0,3.0,1.0,0.0
12158580,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7682462334632874,0.3531986474990845,0.3226076066493988,296.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.3643950223922729,0.050000000745058,0.0533299148082733,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9990000128746032,0.8807488083839417,0.5533896088600159,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7612926959991455,0.3436080813407898,0.3305586874485016,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.6962084770202637,0.2590548992156982,1.1907964944839478,285.05987548828125,284.95001220703125,298.341064453125,288.0653381347656,298.1621398925781,298.0845947265625,285.0601806640625,1.0,0.5941163301467896,0.4096978008747101,0.4096978008747101,1.0,1.0,-2.942476511001587,0.8877091407775879,2.054767370223999,0.2234522551298141,0.901672661304474,0.901672661304474,0.0,206.55435180664065,202.0,40368.96484375,0.0,2487.066650390625,1.0,280.9421691894531,283.5821533203125,291.0294494628906,293.5906982421875,293.1499938964844,293.1499938964844,280.6499938964844,35890.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508616924285888,1.0,0.0,0.0,3.652313232421875,3.652337312698364,8.900805710254645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.6025390625,0.0,1534.9259033203125,1895.4371337890625,0.0,3870.721435546875,0.9057301878929138,1.0,0.0,3.0,1.0,0.0
12158640,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7682462334632874,0.3531986474990845,0.3226076066493988,296.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.3643950223922729,0.050000000745058,0.0533299148082733,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9990000128746032,0.8807488083839417,0.5533896088600159,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7612926959991455,0.3436080813407898,0.3305586874485016,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.6962084770202637,0.2590548992156982,1.1907964944839478,285.05987548828125,284.95001220703125,298.341064453125,288.0653381347656,298.1621398925781,298.0845947265625,285.0601806640625,1.0,0.5941163301467896,0.4096978008747101,0.4096978008747101,1.0,1.0,-2.942476511001587,0.8877091407775879,2.054767370223999,0.2234522551298141,0.901672661304474,0.901672661304474,0.0,206.55435180664065,202.0,40368.96484375,0.0,2487.066650390625,1.0,280.9421691894531,283.5821533203125,291.0294494628906,293.5906982421875,293.1499938964844,293.1499938964844,280.6499938964844,35890.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508616924285888,1.0,0.0,0.0,3.652313232421875,3.652337312698364,8.900805710254645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.6025390625,0.0,1534.9259033203125,1895.4371337890625,0.0,3870.721435546875,0.9057301878929138,1.0,0.0,3.0,1.0,0.0
12158700,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7682582139968872,0.352238118648529,0.3219446241855621,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.3647555112838745,0.050000000745058,0.0533051416277885,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9990000128746032,0.8817305564880371,0.5522266030311584,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7615328431129456,0.343075692653656,0.3301793336868286,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.6962050199508667,0.2584125399589538,1.1882776021957395,284.9266357421875,284.95001220703125,298.316162109375,288.0565795898437,298.1528015136719,298.0819702148437,284.9179382324219,1.0,0.5931630730628967,0.4096511900424957,0.4096511900424957,1.0,1.0,-2.936760425567627,0.8855249881744385,2.0512354373931885,0.2226132303476333,0.9002429246902466,0.9002429246902466,0.0,205.70703125,202.0,41193.5859375,0.0,2472.353271484375,1.0,280.6986083984375,283.4120178222656,291.0891418457031,293.7835388183594,293.1499938964844,293.1499938964844,280.6499938964844,35966.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576159119606018,1.0,0.0,0.0,3.653040647506714,3.653064489364624,8.904351034288993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.70849609375,0.0,1536.304931640625,1895.4371337890625,0.0,3931.305419921875,0.905892848968506,1.0,0.0,3.0,1.0,0.0
12158760,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7672219276428223,0.350852221250534,0.3208547234535217,296.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.3646458685398102,0.050000000745058,0.0533128157258033,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.8818972706794739,0.5525814890861511,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7608581781387329,0.3422247767448425,0.3295050263404846,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6953069567680359,0.2574993371963501,1.1847326755523682,284.87335205078125,284.95001220703125,298.2906799316406,288.0474548339844,298.14434814453125,298.0809020996094,284.8714294433594,1.0,0.5924630165100098,0.4096318483352661,0.4096318483352661,1.0,1.0,-2.930815935134888,0.8833143711090088,2.047501564025879,0.2219102084636688,0.8991555571556091,0.8991555571556091,0.0,205.6793212890625,205.0,41222.375,0.0,2461.36279296875,1.0,280.65771484375,283.3594055175781,291.0828857421875,293.74835205078125,293.1499938964844,293.1499938964844,280.95001220703125,36048.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617041349411012,1.0,0.0,0.0,3.651379108428955,3.651403188705444,8.896253120838082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.36279296875,0.0,1535.0645751953125,1895.4371337890625,0.0,3967.761962890625,0.905605137348175,1.0,0.0,3.0,1.0,0.0
12158820,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7649035453796387,0.3491532206535339,0.3190496265888214,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.3640594482421875,0.050000000745058,0.0533536709845066,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.8833451271057129,0.554481565952301,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7591071724891663,0.3411669731140136,0.328330248594284,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6930536031723022,0.2561333179473877,1.1780126094818115,285.0301818847656,284.95001220703125,298.2377624511719,288.0281066894531,298.1209716796875,298.0703125,285.03094482421875,1.0,0.5918073058128357,0.4095931947231293,0.4095931947231293,1.0,1.0,-2.9214835166931152,0.8798317313194275,2.041651725769043,0.2207546383142471,0.9015129804611206,0.9015129804611206,0.0,206.3639678955078,208.0,40051.59765625,0.0,2447.81640625,1.0,280.9421691894531,283.56005859375,290.98681640625,293.5279541015625,293.1499938964844,293.1499938964844,280.6499938964844,35923.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496914744377136,1.0,0.0,0.0,3.653466701507568,3.6534907817840576,8.906429229682544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.08349609375,0.0,1536.4580078125,1895.4371337890625,0.0,3860.18212890625,0.9060109853744508,1.0,0.0,3.0,1.0,0.0
12158880,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7649035453796387,0.3491532206535339,0.3190496265888214,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.3640594482421875,0.050000000745058,0.0533536709845066,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.8833451271057129,0.554481565952301,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7591071724891663,0.3411669731140136,0.328330248594284,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6930536031723022,0.2561333179473877,1.1780126094818115,285.0301818847656,284.95001220703125,298.2377624511719,288.0281066894531,298.1209716796875,298.0703125,285.03094482421875,1.0,0.5918073058128357,0.4095931947231293,0.4095931947231293,1.0,1.0,-2.9214835166931152,0.8798317313194275,2.041651725769043,0.2207546383142471,0.9015129804611206,0.9015129804611206,0.0,206.3639678955078,208.0,40051.59765625,0.0,2447.81640625,1.0,280.9421691894531,283.56005859375,290.98681640625,293.5279541015625,293.1499938964844,293.1499938964844,280.6499938964844,35923.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496914744377136,1.0,0.0,0.0,3.653466701507568,3.6534907817840576,8.906429229682544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.08349609375,0.0,1536.4580078125,1895.4371337890625,0.0,3860.18212890625,0.9060109853744508,1.0,0.0,3.0,1.0,0.0
12158940,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7619600296020508,0.3466810584068298,0.3172656297683716,296.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.3630339503288269,0.050000000745058,0.0534258186817169,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9990000128746032,0.8829723596572876,0.5578294992446899,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7567676901817322,0.3396273255348205,0.3272117674350738,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.6902269124984741,0.2543905079364776,1.171606421470642,284.8481140136719,284.95001220703125,298.1823425292969,288.0072631835937,298.1015319824219,298.0663146972656,284.8463134765625,1.0,0.5919026732444763,0.4095545411109924,0.4095545411109924,1.0,1.0,-2.914409875869751,0.8771560788154602,2.0372536182403564,0.2200172543525695,0.8986957669258118,0.8986957669258118,0.0,207.9359588623047,196.0,40941.3203125,0.0,2442.8193359375,1.0,280.6578063964844,283.341064453125,291.0411376953125,293.68829345703125,293.1499938964844,293.1499938964844,280.95001220703125,36082.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602253437042236,1.0,0.0,0.0,3.651270627975464,3.651294708251953,8.895725045476865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.98583984375,0.0,1535.19921875,1895.4371337890625,0.0,3954.594482421875,0.9056044220924376,1.0,0.0,3.0,1.0,0.0
12159000,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7619600296020508,0.3466810584068298,0.3172656297683716,296.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.3630339503288269,0.050000000745058,0.0534258186817169,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9990000128746032,0.8829723596572876,0.5578294992446899,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.7567676901817322,0.3396273255348205,0.3272117674350738,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.6902269124984741,0.2543905079364776,1.171606421470642,284.8481140136719,284.95001220703125,298.1823425292969,288.0072631835937,298.1015319824219,298.0663146972656,284.8463134765625,1.0,0.5919026732444763,0.4095545411109924,0.4095545411109924,1.0,1.0,-2.914409875869751,0.8771560788154602,2.0372536182403564,0.2200172543525695,0.8986957669258118,0.8986957669258118,0.0,207.9359588623047,196.0,40941.3203125,0.0,2442.8193359375,1.0,280.6578063964844,283.341064453125,291.0411376953125,293.68829345703125,293.1499938964844,293.1499938964844,280.95001220703125,36082.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602253437042236,1.0,0.0,0.0,3.651270627975464,3.651294708251953,8.895725045476865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.98583984375,0.0,1535.19921875,1895.4371337890625,0.0,3954.594482421875,0.9056044220924376,1.0,0.0,3.0,1.0,0.0
