time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159060,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7622777223587036,0.3448167145252228,0.31519815325737,296.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.3643650710582733,0.050000000745058,0.0533329062163829,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.8838564157485962,0.5534961223602295,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7575803995132446,0.3383789658546448,0.3257386386394501,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6903831958770752,0.2527948021888733,1.1632436513900757,284.999267578125,284.95001220703125,298.1244201660156,287.9848937988281,298.0773010253906,298.056640625,284.9994812011719,1.0,0.5873585939407349,0.4095572829246521,0.4095572829246521,1.0,1.0,-2.8947954177856445,0.8700395226478577,2.024755954742432,0.2177366018295288,0.9006187915802002,0.9006187915802002,0.0,204.85028076171875,199.0,39670.42578125,0.0,2392.271484375,1.0,280.9421691894531,283.53680419921875,290.9429016113281,293.46405029296875,293.1499938964844,293.1499938964844,280.6499938964844,35963.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481561779975892,1.0,0.0,0.0,3.6519312858581534,3.651955366134644,8.898944656721142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.560546875,0.0,1535.047119140625,1895.4371337890625,0.0,3846.336181640625,0.905693531036377,1.0,0.0,3.0,1.0,0.0
12159120,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7622777223587036,0.3448167145252228,0.31519815325737,296.7088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.3643650710582733,0.050000000745058,0.0533329062163829,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.8838564157485962,0.5534961223602295,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7575803995132446,0.3383789658546448,0.3257386386394501,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6903831958770752,0.2527948021888733,1.1632436513900757,284.999267578125,284.95001220703125,298.1244201660156,287.9848937988281,298.0773010253906,298.056640625,284.9994812011719,1.0,0.5873585939407349,0.4095572829246521,0.4095572829246521,1.0,1.0,-2.8947954177856445,0.8700395226478577,2.024755954742432,0.2177366018295288,0.9006187915802002,0.9006187915802002,0.0,204.85028076171875,199.0,39670.42578125,0.0,2392.271484375,1.0,280.9421691894531,283.53680419921875,290.9429016113281,293.46405029296875,293.1499938964844,293.1499938964844,280.6499938964844,35963.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481561779975892,1.0,0.0,0.0,3.6519312858581534,3.651955366134644,8.898944656721142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.560546875,0.0,1535.047119140625,1895.4371337890625,0.0,3846.336181640625,0.905693531036377,1.0,0.0,3.0,1.0,0.0
12159180,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.7612881660461426,0.3423309922218323,0.3132960200309753,296.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.3647289574146271,0.050000000745058,0.053308043628931,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111877441406,0.9990000128746032,0.8842870593070984,0.5523233413696289,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.757095992565155,0.3367296457290649,0.3244127631187439,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.6893828511238098,0.2510183155536651,1.156065583229065,284.8116760253906,284.95001220703125,298.06640625,287.9618835449219,298.0580139160156,298.0539245605469,284.8094177246094,1.0,0.5852721333503723,0.4095598757266998,0.4095598757266998,1.0,1.0,-2.8808414936065674,0.8649856448173523,2.0158560276031494,0.2159917950630188,0.8973304033279419,0.8973304033279419,0.0,203.695068359375,199.0,40469.66796875,0.0,2361.79345703125,1.0,280.6590270996094,283.3143615722656,290.9942321777344,293.6166381835937,293.1499938964844,293.1499938964844,280.6499938964844,36130.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580337405204772,1.0,0.0,0.0,3.648076057434082,3.648099899291992,8.880164727997908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.57861328125,0.0,1532.0047607421875,1895.4371337890625,0.0,3935.038818359375,0.9049206972122192,1.0,0.0,3.0,1.0,0.0
12159240,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.7611831426620483,0.3422143757343292,0.3131940364837646,296.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.3647131323814392,0.050000000745058,0.0533091463148593,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.9990000128746032,0.8842626214027405,0.5523744821548462,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.7570180892944336,0.336648941040039,0.3243405520915985,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.6892839670181274,0.2509334981441498,1.1557072401046753,284.80975341796875,284.95001220703125,298.0639953613281,287.9609069824219,298.0572509765625,298.0538635253906,284.80767822265625,1.0,0.5852093696594238,0.4095599949359894,0.4095599949359894,1.0,1.0,-2.8802642822265625,0.8647763133049011,2.0154879093170166,0.2159221023321151,0.8972322344779968,0.8972322344779968,0.0,203.7014617919922,202.0,40464.1484375,0.0,2360.8037109375,1.0,280.6578674316406,283.3125915527344,290.9921875,293.6128234863281,293.1499938964844,293.1499938964844,280.95001220703125,36134.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581714868545532,1.0,0.0,0.0,3.647814273834229,3.6478383541107178,8.878890866981237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.24072265625,0.0,1531.744140625,1895.4371337890625,0.0,3936.26953125,0.9048662185668944,1.0,0.0,3.0,1.0,0.0
12159300,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.7598118185997009,0.3410454988479614,0.3119678795337677,296.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.3644478619098663,0.050000000745058,0.0533276125788688,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9990000128746032,0.8843783736228943,0.5532326698303223,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7559588551521301,0.3358173668384552,0.3234522938728332,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.6879391074180603,0.2499915957450866,1.1511772871017456,284.92645263671875,284.95001220703125,298.0328369140625,287.9483337402344,298.0453186035156,298.0502014160156,284.9340515136719,1.0,0.5845382809638977,0.4095613360404968,0.4095613360404968,1.0,1.0,-2.873328924179077,0.8622626662254333,2.011066436767578,0.2150621563196182,0.898179292678833,0.898179292678833,0.0,203.9096221923828,202.0,39462.19140625,0.0,2349.58544921875,1.0,280.9012451171875,283.47100830078125,290.90887451171875,293.3854675292969,293.1499938964844,293.1499938964844,280.95001220703125,36078.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95062917470932,1.0,0.0,0.0,3.646104335784912,3.646128416061402,8.870568990460015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.87109375,0.0,1529.42431640625,1895.4371337890625,0.0,3868.62841796875,0.904499053955078,1.0,0.0,3.0,1.0,0.0
12159360,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7587922811508179,0.3402686715126037,0.3111653327941894,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.364189475774765,0.050000000745058,0.0533456429839134,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.9990000128746032,0.8849494457244873,0.5540703535079956,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7551297545433044,0.3352632522583008,0.3228507936000824,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.6868239045143127,0.2492829710245132,1.1476836204528809,284.9656982421875,284.95001220703125,298.0010681152344,287.9353332519531,298.0316467285156,298.04425048828125,284.96636962890625,1.0,0.5841568112373352,0.4096721410751343,0.4096721410751343,1.0,1.0,-2.868467330932617,0.860751211643219,2.007715940475464,0.2147255092859268,0.8987200856208801,0.8987200856208801,0.0,204.18536376953125,205.0,39262.5390625,0.0,2342.381591796875,1.0,280.94219970703125,283.5134582519531,290.890625,293.3851318359375,293.1499938964844,293.1499938964844,281.25,36015.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454795718193054,1.0,0.0,0.0,3.646471738815308,3.6464955806732178,8.872356147548999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.29345703125,0.0,1529.362060546875,1895.4371337890625,0.0,3822.1484375,0.9045093655586244,1.0,0.0,3.0,1.0,0.0
12159420,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.7571039199829102,0.3393096327781677,0.3101769089698791,296.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.3635711371898651,0.050000000745058,0.0533889569342136,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.9990000128746032,0.8868229985237122,0.5560824871063232,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.7537230253219604,0.3346549272537231,0.3221651613712311,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.6849228739738464,0.2483310848474502,1.14292573928833,285.14483642578125,284.95001220703125,297.93560791015625,287.9080810546875,298.0039367675781,298.0326843261719,285.1457214355469,1.0,0.5841244459152222,0.4098936915397644,0.4098936915397644,1.0,1.0,-2.863201856613159,0.8593736290931702,2.0038280487060547,0.2147154957056045,0.9028037786483764,0.9028037786483764,0.0,205.09141540527344,208.0,38177.2265625,0.0,2337.566162109375,1.0,281.24176025390625,283.7367248535156,290.8452453613281,293.25396728515625,293.1499938964844,293.1499938964844,280.95001220703125,35816.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294360280036926,1.0,0.0,0.0,3.652662754058838,3.652686834335327,8.902509875952092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.3427734375,0.0,1534.758544921875,1895.4371337890625,0.0,3675.970458984375,0.9057633280754088,1.0,0.0,3.0,1.0,0.0
12159480,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.7571039199829102,0.3393096327781677,0.3101769089698791,296.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.3635711371898651,0.050000000745058,0.0533889569342136,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.9990000128746032,0.8868229985237122,0.5560824871063232,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.7537230253219604,0.3346549272537231,0.3221651613712311,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.6849228739738464,0.2483310848474502,1.14292573928833,285.14483642578125,284.95001220703125,297.93560791015625,287.9080810546875,298.0039367675781,298.0326843261719,285.1457214355469,1.0,0.5841244459152222,0.4098936915397644,0.4098936915397644,1.0,1.0,-2.863201856613159,0.8593736290931702,2.0038280487060547,0.2147154957056045,0.9028037786483764,0.9028037786483764,0.0,205.09141540527344,208.0,38177.2265625,0.0,2337.566162109375,1.0,281.24176025390625,283.7367248535156,290.8452453613281,293.25396728515625,293.1499938964844,293.1499938964844,280.95001220703125,35816.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294360280036926,1.0,0.0,0.0,3.652662754058838,3.652686834335327,8.902509875952092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.3427734375,0.0,1534.758544921875,1895.4371337890625,0.0,3675.970458984375,0.9057633280754088,1.0,0.0,3.0,1.0,0.0
12159540,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7542577385902405,0.3370445668697357,0.3086758852005005,296.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.3624277114868164,0.050000000745058,0.0534700453281402,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9990000128746032,0.8861387372016907,0.55983567237854,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7513816356658936,0.3332232534885406,0.3212262392044067,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.6821406483650208,0.2467494010925293,1.137558102607727,284.9587707519531,284.95001220703125,297.8676452636719,287.879150390625,297.984375,298.0337829589844,284.9568786621094,1.0,0.5846886038780212,0.4101152718067169,0.4101152718067169,1.0,1.0,-2.858431816101074,0.8581653833389282,2.0002665519714355,0.2148783653974533,0.9014264941215516,0.9014264941215516,0.0,206.9798126220703,196.0,39014.34765625,0.0,2338.408935546875,1.0,280.9577941894531,283.5120544433594,290.9188232421875,293.4442138671875,293.1499938964844,293.1499938964844,280.6499938964844,35947.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418076872825624,1.0,0.0,0.0,3.655472993850708,3.655497074127197,8.916213687371055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.765625,0.0,1538.872314453125,1895.4371337890625,0.0,3788.86865234375,0.9064540266990662,1.0,0.0,3.0,1.0,0.0
12159600,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7542577385902405,0.3370445668697357,0.3086758852005005,296.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.3624277114868164,0.050000000745058,0.0534700453281402,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9990000128746032,0.8861387372016907,0.55983567237854,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7513816356658936,0.3332232534885406,0.3212262392044067,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.6821406483650208,0.2467494010925293,1.137558102607727,284.9587707519531,284.95001220703125,297.8676452636719,287.879150390625,297.984375,298.0337829589844,284.9568786621094,1.0,0.5846886038780212,0.4101152718067169,0.4101152718067169,1.0,1.0,-2.858431816101074,0.8581653833389282,2.0002665519714355,0.2148783653974533,0.9014264941215516,0.9014264941215516,0.0,206.9798126220703,196.0,39014.34765625,0.0,2338.408935546875,1.0,280.9577941894531,283.5120544433594,290.9188232421875,293.4442138671875,293.1499938964844,293.1499938964844,280.6499938964844,35947.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418076872825624,1.0,0.0,0.0,3.655472993850708,3.655497074127197,8.916213687371055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.765625,0.0,1538.872314453125,1895.4371337890625,0.0,3788.86865234375,0.9064540266990662,1.0,0.0,3.0,1.0,0.0
12159660,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.7529861330986023,0.3334724605083465,0.3056652247905731,296.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.3632081747055053,0.050000000745058,0.0534149557352066,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.9990000128746032,0.8834085464477539,0.5572742223739624,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.7508269548416138,0.3307023346424103,0.3190223276615143,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.6808823347091675,0.2440871298313141,1.1264886856079102,284.7493591308594,284.95001220703125,297.79718017578125,287.84844970703125,297.968994140625,298.0417785644531,284.7466735839844,1.0,0.580243706703186,0.4101425409317016,0.4101425409317016,1.0,1.0,-2.83573842048645,0.8499805331230164,1.985757827758789,0.2122525721788406,0.8970708847045898,0.8970708847045898,0.0,204.75254821777344,184.0,39775.5,0.0,2288.1044921875,1.0,280.658203125,283.2671203613281,290.9081726074219,293.5057373046875,293.1499938964844,293.1499938964844,280.95001220703125,36176.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574084281921388,1.0,0.0,0.0,3.649740934371948,3.6497647762298575,8.888272304830025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.43603515625,0.0,1534.1982421875,1895.4371337890625,0.0,3929.451171875,0.9053199887275696,1.0,0.0,3.0,1.0,0.0
12159720,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.7529861330986023,0.3334724605083465,0.3056652247905731,296.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.3632081747055053,0.050000000745058,0.0534149557352066,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.9990000128746032,0.8834085464477539,0.5572742223739624,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.7508269548416138,0.3307023346424103,0.3190223276615143,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.6808823347091675,0.2440871298313141,1.1264886856079102,284.7493591308594,284.95001220703125,297.79718017578125,287.84844970703125,297.968994140625,298.0417785644531,284.7466735839844,1.0,0.580243706703186,0.4101425409317016,0.4101425409317016,1.0,1.0,-2.83573842048645,0.8499805331230164,1.985757827758789,0.2122525721788406,0.8970708847045898,0.8970708847045898,0.0,204.75254821777344,184.0,39775.5,0.0,2288.1044921875,1.0,280.658203125,283.2671203613281,290.9081726074219,293.5057373046875,293.1499938964844,293.1499938964844,280.95001220703125,36176.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574084281921388,1.0,0.0,0.0,3.649740934371948,3.6497647762298575,8.888272304830025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.43603515625,0.0,1534.1982421875,1895.4371337890625,0.0,3929.451171875,0.9053199887275696,1.0,0.0,3.0,1.0,0.0
12159780,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7546179890632629,0.3309931755065918,0.3028765320777893,296.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.3659233450889587,0.050000000745058,0.0532278977334499,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.8839901685714722,0.5485091209411621,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.752937376499176,0.3287768959999084,0.3167539536952972,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6821255087852478,0.2418523281812667,1.1144733428955078,284.8903503417969,284.95001220703125,297.72418212890625,287.81597900390625,297.9384460449219,298.0292053222656,284.8901672363281,1.0,0.5728505849838257,0.410169780254364,0.410169780254364,1.0,1.0,-2.804461479187012,0.8386730551719666,1.96578848361969,0.2081383317708969,0.8974626064300537,0.8974626064300537,0.0,198.8538513183593,187.0,38367.484375,0.0,2206.376953125,1.0,280.9421691894531,283.45623779296875,290.7705993652344,293.2222900390625,293.1499938964844,293.1499938964844,281.25,36093.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944130539894104,1.0,0.0,0.0,3.645588874816896,3.645612955093384,8.868061627254065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.86181640625,0.0,1528.9654541015625,1895.4371337890625,0.0,3809.9345703125,0.9043610692024232,1.0,0.0,3.0,1.0,0.0
12159840,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7546179890632629,0.3309931755065918,0.3028765320777893,296.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.3659233450889587,0.050000000745058,0.0532278977334499,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.8839901685714722,0.5485091209411621,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.752937376499176,0.3287768959999084,0.3167539536952972,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6821255087852478,0.2418523281812667,1.1144733428955078,284.8903503417969,284.95001220703125,297.72418212890625,287.81597900390625,297.9384460449219,298.0292053222656,284.8901672363281,1.0,0.5728505849838257,0.410169780254364,0.410169780254364,1.0,1.0,-2.804461479187012,0.8386730551719666,1.96578848361969,0.2081383317708969,0.8974626064300537,0.8974626064300537,0.0,198.8538513183593,187.0,38367.484375,0.0,2206.376953125,1.0,280.9421691894531,283.45623779296875,290.7705993652344,293.2222900390625,293.1499938964844,293.1499938964844,281.25,36093.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944130539894104,1.0,0.0,0.0,3.645588874816896,3.645612955093384,8.868061627254065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.86181640625,0.0,1528.9654541015625,1895.4371337890625,0.0,3809.9345703125,0.9043610692024232,1.0,0.0,3.0,1.0,0.0
12159900,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7552931308746338,0.3302299082279205,0.3019793033599853,296.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.3669104278087616,0.050000000745058,0.0531618744134902,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.8855616450309753,0.545380175113678,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7537475824356079,0.3281731009483337,0.3159966170787811,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6825980544090271,0.2411251813173294,1.1102747917175293,285.01641845703125,284.95001220703125,297.686767578125,287.799072265625,297.920654296875,298.0196533203125,285.02490234375,1.0,0.5705660581588745,0.4101834297180176,0.4101834297180176,1.0,1.0,-2.793574094772339,0.8347533941268921,1.9588207006454468,0.2065833061933517,0.8991101384162903,0.8991101384162903,0.0,196.77296447753903,187.0,37305.5234375,0.0,2178.177001953125,1.0,281.1986694335937,283.6266784667969,290.7066345214844,293.0305480957031,293.1499938964844,293.1499938964844,281.25,36003.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324336647987366,1.0,0.0,0.0,3.6456120014190674,3.6456360816955566,8.868174177223409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.35693359375,0.0,1528.3155517578125,1895.4371337890625,0.0,3703.427978515625,0.9043435454368592,1.0,0.0,3.0,1.0,0.0
12159960,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7558053135871887,0.3296965360641479,0.3014024198055267,296.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.3676022291183471,0.050000000745058,0.0531161837279796,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9990000128746032,0.8874163031578064,0.5432047247886658,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.754345178604126,0.3277663588523865,0.3155072033405304,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6829459071159363,0.2406253665685653,1.1074304580688477,285.0572204589844,284.95001220703125,297.6487121582031,287.7816772460937,297.9041748046875,298.0122985839844,285.0578308105469,1.0,0.568898618221283,0.4104558825492859,0.4104558825492859,1.0,1.0,-2.7861998081207275,0.8326827883720398,1.9535170793533323,0.2061821669340133,0.9002821445465088,0.9002821445465088,0.0,195.34336853027344,190.0,37109.33984375,0.0,2159.083740234375,1.0,281.2417297363281,283.6709899902344,290.70703125,293.0570678710937,293.1499938964844,293.1499938964844,280.95001220703125,35922.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254777431488036,1.0,0.0,0.0,3.647863626480103,3.6478874683380127,8.879131314643018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.15966796875,0.0,1530.2099609375,1895.4371337890625,0.0,3639.621826171875,0.9047597646713256,1.0,0.0,3.0,1.0,0.0
12160020,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7547705769538879,0.3272313773632049,0.2995983064174652,296.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.3679128587245941,0.050000000745058,0.0530959926545619,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.8882231712341309,0.5422343015670776,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7537343502044678,0.3260267674922943,0.3141568005084991,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6819610595703125,0.2389441728591919,1.1009774208068848,284.8642578125,284.95001220703125,297.5707092285156,287.7455139160156,297.8820495605469,298.0139465332031,284.862060546875,1.0,0.5668783187866211,0.4110007882118225,0.4110007882118225,1.0,1.0,-2.7734644412994385,0.8293341994285583,1.9441304206848145,0.205851525068283,0.8976010680198669,0.8976010680198669,0.0,194.3705596923828,193.0,37846.9609375,0.0,2133.383056640625,1.0,280.9578552246094,283.4424133300781,290.77545166015625,293.2318115234375,293.1499938964844,293.1499938964844,281.25,36074.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358097910881042,1.0,0.0,0.0,3.6460037231445312,3.6460275650024414,8.870079000189435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.681640625,0.0,1529.283447265625,1895.4371337890625,0.0,3734.2763671875,0.9044214487075806,1.0,0.0,3.0,1.0,0.0
12160080,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7547705769538879,0.3272313773632049,0.2995983064174652,296.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.3679128587245941,0.050000000745058,0.0530959926545619,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9990000128746032,0.8882231712341309,0.5422343015670776,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7537343502044678,0.3260267674922943,0.3141568005084991,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6819610595703125,0.2389441728591919,1.1009774208068848,284.8642578125,284.95001220703125,297.5707092285156,287.7455139160156,297.8820495605469,298.0139465332031,284.862060546875,1.0,0.5668783187866211,0.4110007882118225,0.4110007882118225,1.0,1.0,-2.7734644412994385,0.8293341994285583,1.9441304206848145,0.205851525068283,0.8976010680198669,0.8976010680198669,0.0,194.3705596923828,193.0,37846.9609375,0.0,2133.383056640625,1.0,280.9578552246094,283.4424133300781,290.77545166015625,293.2318115234375,293.1499938964844,293.1499938964844,281.25,36074.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358097910881042,1.0,0.0,0.0,3.6460037231445312,3.6460275650024414,8.870079000189435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.681640625,0.0,1529.283447265625,1895.4371337890625,0.0,3734.2763671875,0.9044214487075806,1.0,0.0,3.0,1.0,0.0
12160140,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7522528767585754,0.3252264559268951,0.2975532710552215,296.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.367310494184494,0.050000000745058,0.0531359277665615,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.8887470364570618,0.5441256165504456,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7516467571258545,0.3244902491569519,0.312554657459259,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6793840527534485,0.2372829616069793,1.0931103229522705,285.0233764648437,284.95001220703125,297.4902038574219,287.7074584960937,297.853515625,298.0077209472656,285.0242004394531,1.0,0.5659373998641968,0.4115457236766815,0.4115457236766815,1.0,1.0,-2.7619423866271973,0.826422929763794,1.9355194568634035,0.205579474568367,0.8998723030090332,0.8998723030090332,0.0,194.9619140625,196.0,36726.359375,0.0,2117.23486328125,1.0,281.2421264648437,283.646484375,290.6653137207031,293.0047302246094,293.1499938964844,293.1499938964844,281.54998779296875,35942.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236906170845032,1.0,0.0,0.0,3.6473405361175537,3.647364377975464,8.876584729478054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.99658203125,0.0,1529.7794189453125,1895.4371337890625,0.0,3623.177978515625,0.9046542048454284,1.0,0.0,3.0,1.0,0.0
12160200,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7522528767585754,0.3252264559268951,0.2975532710552215,296.625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.367310494184494,0.050000000745058,0.0531359277665615,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.8887470364570618,0.5441256165504456,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7516467571258545,0.3244902491569519,0.312554657459259,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.6793840527534485,0.2372829616069793,1.0931103229522705,285.0233764648437,284.95001220703125,297.4902038574219,287.7074584960937,297.853515625,298.0077209472656,285.0242004394531,1.0,0.5659373998641968,0.4115457236766815,0.4115457236766815,1.0,1.0,-2.7619423866271973,0.826422929763794,1.9355194568634035,0.205579474568367,0.8998723030090332,0.8998723030090332,0.0,194.9619140625,196.0,36726.359375,0.0,2117.23486328125,1.0,281.2421264648437,283.646484375,290.6653137207031,293.0047302246094,293.1499938964844,293.1499938964844,281.54998779296875,35942.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236906170845032,1.0,0.0,0.0,3.6473405361175537,3.647364377975464,8.876584729478054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.99658203125,0.0,1529.7794189453125,1895.4371337890625,0.0,3623.177978515625,0.9046542048454284,1.0,0.0,3.0,1.0,0.0
12160260,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.7503537535667419,0.3241514861583709,0.2964759469032287,296.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.3665789365768432,0.050000000745058,0.0531847663223743,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.9990000128746032,0.8902474641799927,0.5464356541633606,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.7499607801437378,0.323678970336914,0.3116935193538666,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.6772332787513733,0.2362218201160431,1.0879809856414795,285.20758056640625,284.95001220703125,297.4071655273437,287.6674499511719,297.8216247558594,297.9977111816406,285.20849609375,1.0,0.5659524202346802,0.4118440449237823,0.4118440449237823,1.0,1.0,-2.7562785148620605,0.8250769972801208,1.931201457977295,0.2055486291646957,0.90484356880188,0.90484356880188,0.0,195.99368286132807,199.0,35735.18359375,0.0,2112.818115234375,1.0,281.5417785644531,283.87518310546875,290.6078491210937,292.8692932128906,293.1499938964844,293.1499938964844,281.25,35732.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908202350139618,1.0,0.0,0.0,3.656651020050049,3.656675100326538,8.921960557017883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.64501953125,0.0,1538.57666015625,1895.4371337890625,0.0,3479.9130859375,0.9065983891487122,1.0,0.0,3.0,1.0,0.0
12160320,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.7503537535667419,0.3241514861583709,0.2964759469032287,296.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.3665789365768432,0.050000000745058,0.0531847663223743,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077941894531,0.9990000128746032,0.8902474641799927,0.5464356541633606,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.7499607801437378,0.323678970336914,0.3116935193538666,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.6772332787513733,0.2362218201160431,1.0879809856414795,285.20758056640625,284.95001220703125,297.4071655273437,287.6674499511719,297.8216247558594,297.9977111816406,285.20849609375,1.0,0.5659524202346802,0.4118440449237823,0.4118440449237823,1.0,1.0,-2.7562785148620605,0.8250769972801208,1.931201457977295,0.2055486291646957,0.90484356880188,0.90484356880188,0.0,195.99368286132807,199.0,35735.18359375,0.0,2112.818115234375,1.0,281.5417785644531,283.87518310546875,290.6078491210937,292.8692932128906,293.1499938964844,293.1499938964844,281.25,35732.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908202350139618,1.0,0.0,0.0,3.656651020050049,3.656675100326538,8.921960557017883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.64501953125,0.0,1538.57666015625,1895.4371337890625,0.0,3479.9130859375,0.9065983891487122,1.0,0.0,3.0,1.0,0.0
12160380,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7472886443138123,0.3217526376247406,0.2948635816574096,296.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.3653110563755035,0.050000000745058,0.0532706007361412,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.8890101909637451,0.5504770874977112,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7473192811012268,0.3220123052597046,0.3105456531047821,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6741530895233154,0.2344873547554016,1.0819905996322632,285.0124816894531,284.95001220703125,297.3216552734375,287.62548828125,297.7984924316406,298.0011901855469,285.01031494140625,1.0,0.5665177702903748,0.4121423661708832,0.4121423661708832,1.0,1.0,-2.750727891921997,0.8237431049346924,1.9269846677780151,0.205607071518898,0.9041297435760498,0.9041297435760498,0.0,197.97267150878903,202.0,36467.65234375,0.0,2113.031494140625,1.0,281.2577514648437,283.6411437988281,290.67138671875,293.0445861816406,293.1499938964844,293.1499938964844,280.95001220703125,35865.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220332503318788,1.0,0.0,0.0,3.6625585556030273,3.6625826358795166,8.950812002694875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.98095703125,0.0,1546.1785888671875,1895.4371337890625,0.0,3607.91064453125,0.9079824686050416,1.0,0.0,3.0,1.0,0.0
12160440,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7472886443138123,0.3217526376247406,0.2948635816574096,296.6134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.3653110563755035,0.050000000745058,0.0532706007361412,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.8890101909637451,0.5504770874977112,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7473192811012268,0.3220123052597046,0.3105456531047821,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6741530895233154,0.2344873547554016,1.0819905996322632,285.0124816894531,284.95001220703125,297.3216552734375,287.62548828125,297.7984924316406,298.0011901855469,285.01031494140625,1.0,0.5665177702903748,0.4121423661708832,0.4121423661708832,1.0,1.0,-2.750727891921997,0.8237431049346924,1.9269846677780151,0.205607071518898,0.9041297435760498,0.9041297435760498,0.0,197.97267150878903,202.0,36467.65234375,0.0,2113.031494140625,1.0,281.2577514648437,283.6411437988281,290.67138671875,293.0445861816406,293.1499938964844,293.1499938964844,280.95001220703125,35865.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220332503318788,1.0,0.0,0.0,3.6625585556030273,3.6625826358795166,8.950812002694875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.98095703125,0.0,1546.1785888671875,1895.4371337890625,0.0,3607.91064453125,0.9079824686050416,1.0,0.0,3.0,1.0,0.0
12160500,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7449608445167542,0.3200194835662842,0.2935408055782318,296.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.3643946349620819,0.050000000745058,0.0533337295055389,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9990000128746032,0.8871287703514099,0.5534299612045288,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.745302140712738,0.3207466602325439,0.3095609545707702,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6718264818191528,0.2331910729408264,1.0771740674972534,284.8602294921875,284.95001220703125,297.2779541015625,287.6037292480469,297.7895202636719,298.0069885253906,284.8500366210937,1.0,0.5668013691902161,0.4122915267944336,0.4122915267944336,1.0,1.0,-2.7457938194274902,0.8222866058349609,1.9235072135925293,0.2053197622299194,0.902059018611908,0.902059018611908,0.0,199.3951568603516,202.0,37235.34375,0.0,2111.64111328125,1.0,281.0008850097656,283.4501953125,290.6916198730469,293.1745300292969,293.1499938964844,293.1499938964844,280.95001220703125,35986.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330532550811768,1.0,0.0,0.0,3.6625454425811768,3.662569522857666,8.950747769631562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.103515625,0.0,1547.06884765625,1895.4371337890625,0.0,3709.09521484375,0.9080225825309752,1.0,0.0,3.0,1.0,0.0
12160560,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.7422003149986267,0.3180454075336456,0.2919090688228607,296.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.3633332848548889,0.050000000745058,0.0534080155193805,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.9990000128746032,0.8845500349998474,0.5568840503692627,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028869628906,0.7428922057151794,0.3192590475082397,0.3083081543445587,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.6690186858177185,0.2316325604915619,1.0710363388061523,284.8026123046875,284.95001220703125,297.2336120605469,287.5814819335937,297.78326416015625,298.01690673828125,284.8004150390625,1.0,0.5670206546783447,0.4124062955379486,0.4124062955379486,1.0,1.0,-2.739193916320801,0.8201444149017334,1.919049620628357,0.2047127336263656,0.900451123714447,0.900451123714447,0.0,201.0396423339844,205.0,37255.84375,0.0,2108.5751953125,1.0,280.95819091796875,283.394775390625,290.6466369628906,293.0894775390625,293.1499938964844,293.1499938964844,280.6499938964844,36093.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387829303741456,1.0,0.0,0.0,3.659850835800171,3.65987491607666,8.937582833823399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.4501953125,0.0,1544.8543701171875,1895.4371337890625,0.0,3761.37255859375,0.9075251817703248,1.0,0.0,3.0,1.0,0.0
12160620,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982971191406,0.7362955212593079,0.3137547969818115,0.288336843252182,296.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.361076295375824,0.050000000745058,0.053570307791233,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975646972656,0.9990000128746032,0.8778534531593323,0.5643553137779236,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982971191406,0.7376598119735718,0.3159269690513611,0.3054507076740265,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987854003906,0.662723958492279,0.2279732525348663,1.0562880039215088,284.5980224609375,284.95001220703125,297.14306640625,287.5354309082031,297.7835388183594,298.0554504394531,284.59600830078125,1.0,0.5672485828399658,0.4126358926296234,0.4126358926296234,1.0,1.0,-2.722921371459961,0.8147227168083191,1.908198595046997,0.2030136734247207,0.8940884470939636,0.8940884470939636,0.0,204.5650787353516,193.0,38060.19921875,0.0,2098.577880859375,1.0,280.658203125,283.1557312011719,290.59259033203125,293.0895690917969,293.1499938964844,293.1499938964844,280.95001220703125,36365.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531354308128356,1.0,0.0,0.0,3.6470768451690674,3.6471009254455566,8.875301773514366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.4423828125,0.0,1532.6488037109375,1895.4371337890625,0.0,3891.1640625,0.9048525094985962,1.0,0.0,3.0,1.0,0.0
12160680,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982971191406,0.7362955212593079,0.3137547969818115,0.288336843252182,296.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.361076295375824,0.050000000745058,0.053570307791233,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975646972656,0.9990000128746032,0.8778534531593323,0.5643553137779236,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982971191406,0.7376598119735718,0.3159269690513611,0.3054507076740265,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987854003906,0.662723958492279,0.2279732525348663,1.0562880039215088,284.5980224609375,284.95001220703125,297.14306640625,287.5354309082031,297.7835388183594,298.0554504394531,284.59600830078125,1.0,0.5672485828399658,0.4126358926296234,0.4126358926296234,1.0,1.0,-2.722921371459961,0.8147227168083191,1.908198595046997,0.2030136734247207,0.8940884470939636,0.8940884470939636,0.0,204.5650787353516,193.0,38060.19921875,0.0,2098.577880859375,1.0,280.658203125,283.1557312011719,290.59259033203125,293.0895690917969,293.1499938964844,293.1499938964844,280.95001220703125,36365.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531354308128356,1.0,0.0,0.0,3.6470768451690674,3.6471009254455566,8.875301773514366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.4423828125,0.0,1532.6488037109375,1895.4371337890625,0.0,3891.1640625,0.9048525094985962,1.0,0.0,3.0,1.0,0.0
12160740,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.7344909906387329,0.3109464347362518,0.2853906750679016,296.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411193847656,0.3614720702171325,0.050000000745058,0.0535419136285781,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491149902344,0.9990000128746032,0.8737010955810547,0.5630380511283875,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.748779296875,0.7362886667251587,0.3135736882686615,0.3029147684574127,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.6601044535636902,0.2250017821788787,1.0417561531066897,284.7489013671875,284.95001220703125,297.057861328125,287.49139404296875,297.760009765625,298.057861328125,284.7494812011719,1.0,0.5628628134727478,0.4128462970256805,0.4128462970256805,1.0,1.0,-2.697263717651367,0.805806577205658,1.8914570808410645,0.1999694555997848,0.8929013013839722,0.8929013013839722,0.0,202.93014526367188,193.0,36756.3125,0.0,2049.840087890625,1.0,280.9393005371094,283.3525390625,290.4394836425781,292.7909240722656,293.1499938964844,293.1499938964844,280.95001220703125,36294.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392530918121338,1.0,0.0,0.0,3.636339664459229,3.636363506317138,8.823119515000144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.05126953125,0.0,1520.2203369140625,1895.4371337890625,0.0,3765.651123046875,0.9024359583854676,1.0,0.0,3.0,1.0,0.0
12160800,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.7345358729362488,0.3107387125492096,0.2851855754852295,296.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.3616270720958709,0.050000000745058,0.053530715405941,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.9990000128746032,0.8734911680221558,0.5625221729278564,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.7363571524620056,0.3133967220783233,0.3027280867099762,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.6600635647773743,0.2247724831104278,1.0406135320663452,284.749755859375,284.95001220703125,297.04998779296875,287.4873046875,297.7574157714844,298.0574645996094,284.74981689453125,1.0,0.5623308420181274,0.4128654897212982,0.4128654897212982,1.0,1.0,-2.694786548614502,0.8049432039260864,1.889843463897705,0.1996627897024154,0.8926892876625061,0.8926892876625061,0.0,202.55799865722656,181.0,36714.296875,0.0,2044.19091796875,1.0,280.94207763671875,283.3541564941406,290.43609619140625,292.7876281738281,293.1499938964844,293.1499938964844,281.25,36293.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384627938270568,1.0,0.0,0.0,3.635454654693604,3.6354784965515137,8.818825563139399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.84033203125,0.0,1519.2337646484375,1895.4371337890625,0.0,3758.457763671875,0.9022344946861268,1.0,0.0,3.0,1.0,0.0
12160860,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7366300821304321,0.3086711168289184,0.2830455005168915,296.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.3644745051860809,0.050000000745058,0.0533296279609203,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.9990000128746032,0.8730370402336121,0.5531869530677795,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7386963367462158,0.3116283416748047,0.300761729478836,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.6612102389335632,0.2224427163600921,1.028533101081848,284.8222351074219,284.95001220703125,296.9544677734375,287.4375305175781,297.5359802246094,298.0558776855469,284.81622314453125,1.0,0.5546581149101257,0.6477192640304565,0.6477192640304565,0.6000000238418579,1.0,-2.663879871368408,1.2732049226760864,1.3906749486923218,0.6742732524871826,0.8919001221656799,0.8919001221656799,0.0,196.4485778808593,169.0,34514.93359375,0.0,1966.690673828125,1.0,281.2415771484375,283.51953125,290.3476867675781,292.5688171386719,293.1499938964844,293.1499938964844,281.54998779296875,36208.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917203426361084,1.0,0.0,0.0,3.6279354095458975,3.6279592514038086,8.782383815741923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.56591796875,0.0,1510.3099365234375,1895.4371337890625,0.0,3563.327880859375,0.9004833102226257,1.0,0.0,3.0,1.0,0.0
