time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160920,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7366300821304321,0.3086711168289184,0.2830455005168915,296.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.3644745051860809,0.050000000745058,0.0533296279609203,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.9990000128746032,0.8730370402336121,0.5531869530677795,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7386963367462158,0.3116283416748047,0.300761729478836,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.6612102389335632,0.2224427163600921,1.028533101081848,284.8222351074219,284.95001220703125,296.9544677734375,287.4375305175781,297.5359802246094,298.0558776855469,284.81622314453125,1.0,0.5546581149101257,0.6477192640304565,0.6477192640304565,0.6000000238418579,1.0,-2.663879871368408,1.2732049226760864,1.3906749486923218,0.6742732524871826,0.8919001221656799,0.8919001221656799,0.0,196.4485778808593,169.0,34514.93359375,0.0,1966.690673828125,1.0,281.2415771484375,283.51953125,290.3476867675781,292.5688171386719,293.1499938964844,293.1499938964844,281.54998779296875,36208.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917203426361084,1.0,0.0,0.0,3.6279354095458975,3.6279592514038086,8.782383815741923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.56591796875,0.0,1510.3099365234375,1895.4371337890625,0.0,3563.327880859375,0.9004833102226257,1.0,0.0,3.0,1.0,0.0
12160980,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7411572933197021,0.3068142235279083,0.2810195088386535,296.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.3691145181655884,0.050000000745058,0.0530202761292457,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.8753802180290222,0.5385221838951111,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7434991002082825,0.3100606203079223,0.2989178299903869,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6650561690330505,0.2206069082021713,1.0182199478149414,284.9072265625,284.95001220703125,296.8565673828125,287.38671875,297.0534362792969,298.0399780273437,284.9020690917969,1.0,0.5454297661781311,0.8825730681419373,0.8825730681419373,0.2000000029802322,1.0,-2.6288509368896484,2.2170772552490234,0.4117736220359802,1.623496413230896,0.8922197222709656,0.8922197222709656,0.0,187.73971557617188,172.0,32408.34765625,0.0,1876.899658203125,1.0,281.54150390625,283.6813659667969,290.2751159667969,292.3627319335937,293.1499938964844,293.1499938964844,281.8500061035156,36107.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916405439376831,1.0,0.0,0.0,3.623570919036865,3.623594522476196,8.761264780332567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.18408203125,0.0,1504.7647705078125,1895.4371337890625,0.0,3325.54638671875,0.8994420766830444,1.0,0.0,3.0,1.0,0.0
12161040,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7411572933197021,0.3068142235279083,0.2810195088386535,296.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.3691145181655884,0.050000000745058,0.0530202761292457,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.8753802180290222,0.5385221838951111,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7434991002082825,0.3100606203079223,0.2989178299903869,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6650561690330505,0.2206069082021713,1.0182199478149414,284.9072265625,284.95001220703125,296.8565673828125,287.38671875,297.0534362792969,298.0399780273437,284.9020690917969,1.0,0.5454297661781311,0.8825730681419373,0.8825730681419373,0.2000000029802322,1.0,-2.6288509368896484,2.2170772552490234,0.4117736220359802,1.623496413230896,0.8922197222709656,0.8922197222709656,0.0,187.73971557617188,172.0,32408.34765625,0.0,1876.899658203125,1.0,281.54150390625,283.6813659667969,290.2751159667969,292.3627319335937,293.1499938964844,293.1499938964844,281.8500061035156,36107.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916405439376831,1.0,0.0,0.0,3.623570919036865,3.623594522476196,8.761264780332567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.18408203125,0.0,1504.7647705078125,1895.4371337890625,0.0,3325.54638671875,0.8994420766830444,1.0,0.0,3.0,1.0,0.0
12161100,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7426753044128418,0.3059868216514587,0.2801212966442108,296.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.3708141446113586,0.050000000745058,0.0529122464358806,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.8773527145385742,0.5333077311515808,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7451403141021729,0.3093463480472564,0.2981007099151611,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.66636061668396,0.2198465466499328,1.0140610933303833,285.0014953613281,284.95001220703125,296.8067932128906,287.36090087890625,296.8089904785156,298.0400695800781,285.0092468261719,1.0,0.5425265431404114,1.0,1.0,0.0,1.0,-2.6153953075408936,2.6153693199157715,2.614148979773745e-05,2.023114919662476,0.8934404253959656,0.8934404253959656,0.0,184.79473876953125,172.0,31129.978515625,0.0,1845.4696044921875,1.0,281.7979736328125,283.83331298828125,290.21435546875,292.166748046875,293.1499938964844,293.1499938964844,281.8500061035156,36037.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752725720405579,1.0,0.0,0.0,3.622782230377197,3.622805833816528,8.757451723795384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.68603515625,0.0,1503.3787841796875,1895.4371337890625,0.0,3172.262451171875,0.8992587327957153,1.0,0.0,3.0,1.0,0.0
12161160,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7434244155883789,0.3053308129310608,0.2794336974620819,296.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.3718085289001465,0.050000000745058,0.0528503842651844,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.8794102072715759,0.5302948951721191,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7459540367126465,0.3087413311004638,0.2974410057067871,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.6669015288352966,0.2191926687955856,1.0106841325759888,285.0411376953125,284.95001220703125,296.7564697265625,287.3348693847656,296.7586669921875,298.04278564453125,285.0413818359375,1.0,0.5402974486351013,1.0,1.0,0.0,1.0,-2.6060194969177246,2.6060140132904053,5.466621587402187e-06,2.0157904624938965,0.8944919109344482,0.8944919109344482,0.0,182.8943786621093,175.0,30887.365234375,0.0,1823.092041015625,1.0,281.8415222167969,283.8764343261719,290.21502685546875,292.1864624023437,293.1499938964844,293.1499938964844,282.1499938964844,35956.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642063736915588,1.0,0.0,0.0,3.624325037002564,3.624348640441896,8.764911854086677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.462890625,0.0,1504.4710693359375,1895.4371337890625,0.0,3068.46044921875,0.8995221853256226,1.0,0.0,3.0,1.0,0.0
12161220,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.7440748810768127,0.3044944107532501,0.2784821093082428,296.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.3728985488414764,0.050000000745058,0.0527836643159389,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.9990000128746032,0.8834560513496399,0.5270230174064636,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.7466293573379517,0.3078791499137878,0.2964508235454559,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2404479980469,0.6671203374862671,0.2181883752346038,1.0053942203521729,285.2407531738281,284.95001220703125,296.6543273925781,287.2821044921875,296.65655517578125,298.0449523925781,285.2411804199219,1.0,0.5375616550445557,1.0,1.0,0.0,1.0,-2.593311071395874,2.5933055877685547,5.412690825323807e-06,2.0057826042175293,0.900046169757843,0.900046169757843,0.0,180.75132751464844,178.0,29942.923828125,0.0,1794.9085693359375,1.0,282.1415710449219,284.108642578125,290.1862487792969,292.0884704589844,293.1499938964844,293.1499938964844,282.45001220703125,35706.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841578483581543,1.0,0.0,0.0,3.634524583816528,3.63454842567444,8.814313900984416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.189453125,0.0,1513.8349609375,1895.4371337890625,0.0,2856.466796875,0.9016320705413818,1.0,0.0,3.0,1.0,0.0
12161280,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.7440748810768127,0.3044944107532501,0.2784821093082428,296.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.3728985488414764,0.050000000745058,0.0527836643159389,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.9990000128746032,0.8834560513496399,0.5270230174064636,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.7466293573379517,0.3078791499137878,0.2964508235454559,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2404479980469,0.6671203374862671,0.2181883752346038,1.0053942203521729,285.2407531738281,284.95001220703125,296.6543273925781,287.2821044921875,296.65655517578125,298.0449523925781,285.2411804199219,1.0,0.5375616550445557,1.0,1.0,0.0,1.0,-2.593311071395874,2.5933055877685547,5.412690825323807e-06,2.0057826042175293,0.900046169757843,0.900046169757843,0.0,180.75132751464844,178.0,29942.923828125,0.0,1794.9085693359375,1.0,282.1415710449219,284.108642578125,290.1862487792969,292.0884704589844,293.1499938964844,293.1499938964844,282.45001220703125,35706.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841578483581543,1.0,0.0,0.0,3.634524583816528,3.63454842567444,8.814313900984416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.189453125,0.0,1513.8349609375,1895.4371337890625,0.0,2856.466796875,0.9016320705413818,1.0,0.0,3.0,1.0,0.0
12161340,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.7439825534820557,0.3040773272514343,0.2780124843120575,296.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4297790527344,0.3731271028518677,0.050000000745058,0.0527698770165443,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.9990000128746032,0.8868685960769653,0.526341438293457,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.746494472026825,0.3073877692222595,0.2958989143371582,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.6666607856750488,0.2175390273332595,1.002110481262207,285.4407043457031,284.95001220703125,296.5590209960937,287.2329406738281,296.561279296875,298.04644775390625,285.4419250488281,1.0,0.5365766882896423,1.0,1.0,0.0,1.0,-2.5872976779937744,2.587292194366455,5.387324108596658e-06,2.0009853839874268,0.907736361026764,0.907736361026764,0.0,180.18565368652344,178.0,29091.302734375,0.0,1783.6339111328125,1.0,282.4387512207031,284.33917236328125,290.1559753417969,291.9998474121094,293.1499938964844,293.1499938964844,282.45001220703125,35453.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252076506614685,1.0,0.0,0.0,3.6527061462402335,3.652730226516724,8.902721333470254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.29541015625,0.0,1532.087646484375,1895.4371337890625,0.0,2703.880126953125,0.9055300951004028,1.0,0.0,3.0,1.0,0.0
12161400,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.7439512610435486,0.3040288090705871,0.2779864072799682,296.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350280761719,0.3731201291084289,0.050000000745058,0.0527703091502189,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.9990000128746032,0.887123167514801,0.5263623595237732,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.7464572787284851,0.3073392808437347,0.2958641946315765,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.666597843170166,0.2174791991710662,1.0018786191940308,285.4423828125,284.95001220703125,296.5502624511719,287.2284240722656,296.5525207519531,298.0469970703125,285.4428405761719,1.0,0.5365439653396606,1.0,1.0,0.0,1.0,-2.5869715213775635,2.586966037750244,5.38594485988142e-06,2.000722885131836,0.9083060026168824,0.9083060026168824,0.0,180.18475341796875,181.0,29069.552734375,0.0,1783.15478515625,1.0,282.44171142578125,284.3409423828125,290.16033935546875,292.0090026855469,293.1499938964844,293.1499938964844,282.1499938964844,35441.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248833417892456,1.0,0.0,0.0,3.6546263694763184,3.654650211334229,8.912083444556629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.36865234375,0.0,1534.1376953125,1895.4371337890625,0.0,2700.8681640625,0.9059475064277648,1.0,0.0,3.0,1.0,0.0
12161460,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.741669237613678,0.3018289506435394,0.2766212224960327,296.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.3722647130489349,0.050000000745058,0.052822720259428,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.9990000128746032,0.8867884874343872,0.5289255380630493,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.7443835139274597,0.3055981993675232,0.2947010993957519,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.6641677618026733,0.215755209326744,0.9962263107299804,285.19708251953125,284.95001220703125,296.4444274902344,287.1739807128906,296.4467468261719,298.080078125,285.19342041015625,1.0,0.536496639251709,1.0,1.0,0.0,1.0,-2.5802907943725586,2.58028531074524,5.358077942219097e-06,1.9955135583877563,0.9096946120262146,0.9096946120262146,0.0,181.2785186767578,184.0,29409.984375,0.0,1778.249267578125,1.0,282.1576843261719,284.0773010253906,290.2348022460937,292.1845397949219,293.1499938964844,293.1499938964844,281.8500061035156,35593.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426522612571716,1.0,0.0,0.0,3.670881748199463,3.6709060668945312,8.991540312308643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.76318359375,0.0,1553.468505859375,1895.4371337890625,0.0,2866.505126953125,0.9096551537513732,1.0,0.0,3.0,1.0,0.0
12161520,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.741669237613678,0.3018289506435394,0.2766212224960327,296.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.3722647130489349,0.050000000745058,0.052822720259428,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.9990000128746032,0.8867884874343872,0.5289255380630493,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.7443835139274597,0.3055981993675232,0.2947010993957519,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.6641677618026733,0.215755209326744,0.9962263107299804,285.19708251953125,284.95001220703125,296.4444274902344,287.1739807128906,296.4467468261719,298.080078125,285.19342041015625,1.0,0.536496639251709,1.0,1.0,0.0,1.0,-2.5802907943725586,2.58028531074524,5.358077942219097e-06,1.9955135583877563,0.9096946120262146,0.9096946120262146,0.0,181.2785186767578,184.0,29409.984375,0.0,1778.249267578125,1.0,282.1576843261719,284.0773010253906,290.2348022460937,292.1845397949219,293.1499938964844,293.1499938964844,281.8500061035156,35593.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426522612571716,1.0,0.0,0.0,3.670881748199463,3.6709060668945312,8.991540312308643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.76318359375,0.0,1553.468505859375,1895.4371337890625,0.0,2866.505126953125,0.9096551537513732,1.0,0.0,3.0,1.0,0.0
12161580,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7365161180496216,0.2979527711868286,0.2735775709152221,296.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.3702791631221771,0.050000000745058,0.052946887910366,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9990000128746032,0.8821333050727844,0.534949779510498,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7397322058677673,0.3024634122848511,0.2921579480171203,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6587902307510376,0.2125981450080871,0.9840359687805176,284.92578125,284.95001220703125,296.3369445800781,287.1187744140625,296.3393249511719,298.08837890625,284.9219055175781,1.0,0.5365747809410095,1.0,1.0,0.0,1.0,-2.566323518753052,2.5663182735443115,5.300078100844985e-06,1.984635591506958,0.9072105884552002,0.9072105884552002,0.0,183.9372711181641,187.0,29678.37890625,0.0,1769.6729736328125,1.0,281.8580322265625,283.7921447753906,290.1907958984375,292.18682861328125,293.1499938964844,293.1499938964844,281.54998779296875,35870.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614636659622192,1.0,0.0,0.0,3.6767075061798096,3.676731824874878,9.020102424983634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.10791015625,0.0,1562.10986328125,1895.4371337890625,0.0,3042.73291015625,0.911138117313385,1.0,0.0,3.0,1.0,0.0
12161640,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7365161180496216,0.2979527711868286,0.2735775709152221,296.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.3702791631221771,0.050000000745058,0.052946887910366,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9990000128746032,0.8821333050727844,0.534949779510498,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7397322058677673,0.3024634122848511,0.2921579480171203,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6587902307510376,0.2125981450080871,0.9840359687805176,284.92578125,284.95001220703125,296.3369445800781,287.1187744140625,296.3393249511719,298.08837890625,284.9219055175781,1.0,0.5365747809410095,1.0,1.0,0.0,1.0,-2.566323518753052,2.5663182735443115,5.300078100844985e-06,1.984635591506958,0.9072105884552002,0.9072105884552002,0.0,183.9372711181641,187.0,29678.37890625,0.0,1769.6729736328125,1.0,281.8580322265625,283.7921447753906,290.1907958984375,292.18682861328125,293.1499938964844,293.1499938964844,281.54998779296875,35870.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614636659622192,1.0,0.0,0.0,3.6767075061798096,3.676731824874878,9.020102424983634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.10791015625,0.0,1562.10986328125,1895.4371337890625,0.0,3042.73291015625,0.911138117313385,1.0,0.0,3.0,1.0,0.0
12161700,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.7335001230239868,0.2957005798816681,0.2717496752738952,296.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.3691334426403045,0.050000000745058,0.0530202239751815,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.9990000128746032,0.8784825205802917,0.5384754538536072,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.7369787096977234,0.3005904257297516,0.290577083826065,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.6556431651115417,0.2108093053102493,0.976659059524536,284.7354431152344,284.95001220703125,296.2826538085937,287.0909118652344,296.2850341796875,298.0697326660156,284.7209777832031,1.0,0.5365708470344543,1.0,1.0,0.0,1.0,-2.557689666748047,2.557684421539306,5.264341780275572e-06,1.9778900146484373,0.9039433598518372,0.9039433598518372,0.0,185.4943084716797,187.0,30061.974609375,0.0,1764.018798828125,1.0,281.6005554199219,283.5778503417969,290.1791076660156,292.2561340332031,293.1499938964844,293.1499938964844,281.54998779296875,36048.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711063265800476,1.0,0.0,0.0,3.675253391265869,3.6752774715423584,9.012968575916602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.32568359375,0.0,1561.8116455078125,1895.4371337890625,0.0,3133.1884765625,0.9108895063400269,1.0,0.0,3.0,1.0,0.0
12161760,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.7302069664001465,0.2932525873184204,0.2696742713451385,296.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697998046875,0.367929458618164,0.050000000745058,0.0530986599624156,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65313720703125,0.9990000128746032,0.8738223910331726,0.5422208905220032,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545104980469,0.7339848279953003,0.2985382974147796,0.2887732982635498,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554870605469,0.65232253074646,0.2089277654886245,0.968713104724884,284.654052734375,284.95001220703125,296.2279968261719,287.0628967285156,296.2304077148437,298.05328369140625,284.6502380371094,1.0,0.5365166664123535,1.0,1.0,0.0,1.0,-2.548076868057251,2.5480716228485107,5.224699634709396e-06,1.9703806638717647,0.901094913482666,0.901094913482666,0.0,187.14781188964844,190.0,29885.03125,0.0,1757.3992919921875,1.0,281.5580444335937,283.5089416503906,290.1081237792969,292.1231994628906,293.1499938964844,293.1499938964844,281.25,36211.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737807869911194,1.0,0.0,0.0,3.669955492019653,3.669979572296143,8.987002502180985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.28564453125,0.0,1557.0716552734375,1895.4371337890625,0.0,3158.27294921875,0.9098533391952516,1.0,0.0,3.0,1.0,0.0
12161820,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855895996094,0.7234595417976379,0.2883695960044861,0.2653456032276153,296.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4004211425781,0.3655394315719604,0.050000000745058,0.0532587207853794,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841857910156,0.9990000128746032,0.8626440167427063,0.5497840642929077,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.727825939655304,0.2941614985466003,0.2849059700965881,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.38653564453125,0.6456276774406433,0.2049418240785598,0.9520297646522522,284.38507080078125,284.95001220703125,296.11773681640625,287.00640869140625,296.12017822265625,298.0012512207031,284.3813781738281,1.0,0.5362854599952698,1.0,1.0,0.0,1.0,-2.527464866638184,2.527459621429444,5.1401611926849e-06,1.9542545080184937,0.8914127349853516,0.8914127349853516,0.0,190.4906463623047,178.0,30046.048828125,0.0,1742.423095703125,1.0,281.2581481933594,283.2306213378906,290.0278625488281,292.05126953125,293.1499938964844,293.1499938964844,281.54998779296875,36601.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810056447982788,1.0,0.0,0.0,3.6487650871276855,3.648789167404175,8.883520195013261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.04931640625,0.0,1536.294677734375,1895.4371337890625,0.0,3226.00439453125,0.9053798913955688,1.0,0.0,3.0,1.0,0.0
12161880,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855895996094,0.7234595417976379,0.2883695960044861,0.2653456032276153,296.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4004211425781,0.3655394315719604,0.050000000745058,0.0532587207853794,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841857910156,0.9990000128746032,0.8626440167427063,0.5497840642929077,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.727825939655304,0.2941614985466003,0.2849059700965881,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.38653564453125,0.6456276774406433,0.2049418240785598,0.9520297646522522,284.38507080078125,284.95001220703125,296.11773681640625,287.00640869140625,296.12017822265625,298.0012512207031,284.3813781738281,1.0,0.5362854599952698,1.0,1.0,0.0,1.0,-2.527464866638184,2.527459621429444,5.1401611926849e-06,1.9542545080184937,0.8914127349853516,0.8914127349853516,0.0,190.4906463623047,178.0,30046.048828125,0.0,1742.423095703125,1.0,281.2581481933594,283.2306213378906,290.0278625488281,292.05126953125,293.1499938964844,293.1499938964844,281.54998779296875,36601.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810056447982788,1.0,0.0,0.0,3.6487650871276855,3.648789167404175,8.883520195013261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.04931640625,0.0,1536.294677734375,1895.4371337890625,0.0,3226.00439453125,0.9053798913955688,1.0,0.0,3.0,1.0,0.0
12161940,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604553222656,0.7223255634307861,0.2863206267356872,0.2629185020923614,296.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545349121094,0.3662564754486084,0.050000000745058,0.053210686892271,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5605773925781,0.9990000128746032,0.8546848893165588,0.5475031733512878,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604553222656,0.7259228229522705,0.2908083796501159,0.281328797340393,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.560302734375,0.6428680419921875,0.2016140669584274,0.9356570839881896,284.5605163574219,284.95001220703125,296.0062561035156,286.94940185546875,296.0087585449219,297.9862060546875,284.5605163574219,1.0,0.53103107213974,1.0,1.0,0.0,1.0,-2.497789144515991,2.49778413772583,5.019913260184694e-06,1.931157469749451,0.8876644968986511,0.8876644968986511,0.0,188.26638793945312,166.0,28926.560546875,0.0,1691.1385498046875,1.0,281.5420837402344,283.4463195800781,289.85211181640625,291.72967529296875,293.1499938964844,293.1499938964844,281.8500061035156,36556.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562849760055542,1.0,0.0,0.0,3.6271512508392334,3.627175092697144,8.77858724379621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.57666015625,0.0,1512.0321044921875,1895.4371337890625,0.0,2994.168212890625,0.9005614519119263,1.0,0.0,3.0,1.0,0.0
12162000,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604553222656,0.7223255634307861,0.2863206267356872,0.2629185020923614,296.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545349121094,0.3662564754486084,0.050000000745058,0.053210686892271,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5605773925781,0.9990000128746032,0.8546848893165588,0.5475031733512878,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604553222656,0.7259228229522705,0.2908083796501159,0.281328797340393,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.560302734375,0.6428680419921875,0.2016140669584274,0.9356570839881896,284.5605163574219,284.95001220703125,296.0062561035156,286.94940185546875,296.0087585449219,297.9862060546875,284.5605163574219,1.0,0.53103107213974,1.0,1.0,0.0,1.0,-2.497789144515991,2.49778413772583,5.019913260184694e-06,1.931157469749451,0.8876644968986511,0.8876644968986511,0.0,188.26638793945312,166.0,28926.560546875,0.0,1691.1385498046875,1.0,281.5420837402344,283.4463195800781,289.85211181640625,291.72967529296875,293.1499938964844,293.1499938964844,281.8500061035156,36556.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562849760055542,1.0,0.0,0.0,3.6271512508392334,3.627175092697144,8.77858724379621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.57666015625,0.0,1512.0321044921875,1895.4371337890625,0.0,2994.168212890625,0.9005614519119263,1.0,0.0,3.0,1.0,0.0
12162060,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.7246099710464478,0.2841587662696838,0.2608949244022369,296.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.3693558871746063,0.050000000745058,0.0530075021088123,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.9990000128746032,0.8522205948829651,0.5378047227859497,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.7279397249221802,0.2886210083961487,0.2788393497467041,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.6437854170799255,0.1992499232292175,0.9231409430503844,284.7548217773437,284.95001220703125,295.89373779296875,286.8919372558594,295.89630126953125,298.0198669433594,284.7547607421875,1.0,0.5230906009674072,1.0,1.0,0.0,1.0,-2.4654343128204346,2.4654295444488525,4.890306627203245e-06,1.9058915376663208,0.8867019414901733,0.8867019414901733,0.0,182.0318145751953,154.0,27788.943359375,0.0,1620.345947265625,1.0,281.8415222167969,283.6783447265625,289.7762756347656,291.5594787597656,293.1499938964844,293.1499938964844,282.1499938964844,36378.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289118409156799,1.0,0.0,0.0,3.612340927124024,3.6123645305633545,8.707044116817997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.8017578125,0.0,1494.4725341796875,1895.4371337890625,0.0,2738.31787109375,0.8971409797668457,1.0,0.0,3.0,1.0,0.0
12162120,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.7246099710464478,0.2841587662696838,0.2608949244022369,296.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.3693558871746063,0.050000000745058,0.0530075021088123,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.9990000128746032,0.8522205948829651,0.5378047227859497,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.7279397249221802,0.2886210083961487,0.2788393497467041,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.6437854170799255,0.1992499232292175,0.9231409430503844,284.7548217773437,284.95001220703125,295.89373779296875,286.8919372558594,295.89630126953125,298.0198669433594,284.7547607421875,1.0,0.5230906009674072,1.0,1.0,0.0,1.0,-2.4654343128204346,2.4654295444488525,4.890306627203245e-06,1.9058915376663208,0.8867019414901733,0.8867019414901733,0.0,182.0318145751953,154.0,27788.943359375,0.0,1620.345947265625,1.0,281.8415222167969,283.6783447265625,289.7762756347656,291.5594787597656,293.1499938964844,293.1499938964844,282.1499938964844,36378.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289118409156799,1.0,0.0,0.0,3.612340927124024,3.6123645305633545,8.707044116817997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.8017578125,0.0,1494.4725341796875,1895.4371337890625,0.0,2738.31787109375,0.8971409797668457,1.0,0.0,3.0,1.0,0.0
12162180,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7263752222061157,0.2828874289989471,0.2596178352832794,296.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.3715902864933014,0.050000000745058,0.0528666786849498,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.852501392364502,0.5309823751449585,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7299436330795288,0.2877261042594909,0.277768611907959,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6452187299728394,0.1982732266187667,0.9176873564720154,284.9075012207031,284.95001220703125,295.8348693847656,286.86187744140625,295.83746337890625,298.0404968261719,284.91778564453125,1.0,0.5182406902313232,1.0,1.0,0.0,1.0,-2.4476962089538574,2.4476914405822754,4.819995410798583e-06,1.892042636871338,0.8878478407859802,0.8878478407859802,0.0,177.8751678466797,154.0,26943.16796875,0.0,1579.12548828125,1.0,282.1012878417969,283.8678894042969,289.7232666015625,291.40289306640625,293.1499938964844,293.1499938964844,282.1499938964844,36243.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813347578048706,1.0,0.0,0.0,3.607801198959351,3.6078248023986816,8.685173042977112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.31689453125,0.0,1488.52783203125,1895.4371337890625,0.0,2594.054443359375,0.8960786461830139,1.0,0.0,3.0,1.0,0.0
12162240,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7285125255584717,0.281897634267807,0.2585290074348449,296.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.3740095794200897,0.050000000745058,0.0527192391455173,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9990000128746032,0.8536144495010376,0.5237452983856201,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7323600649833679,0.287028968334198,0.2769370973110199,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6471242308616638,0.1975139528512954,0.9133782386779784,284.9462585449219,284.95001220703125,295.7803039550781,286.8340759277344,295.7829284667969,298.04547119140625,284.946044921875,1.0,0.5134563446044922,1.0,1.0,0.0,1.0,-2.431340217590332,2.43133544921875,4.755614099849481e-06,1.879265308380127,0.8882696628570557,0.8882696628570557,0.0,173.6005859375,157.0,26658.185546875,0.0,1539.745849609375,1.0,282.14141845703125,283.9066162109375,289.73358154296875,291.4421691894531,293.1499938964844,293.1499938964844,282.45001220703125,36142.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053858876228333,1.0,0.0,0.0,3.606306552886963,3.606330156326294,8.677978939886088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.0830078125,0.0,1486.1485595703125,1895.4371337890625,0.0,2520.7685546875,0.8956317901611328,1.0,0.0,3.0,1.0,0.0
12162300,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.729767918586731,0.2810899913311004,0.2575726807117462,296.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.3756575882434845,0.050000000745058,0.0526217259466648,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.9990000128746032,0.8551943898200989,0.5189007520675659,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.7338166832923889,0.286355048418045,0.2761485576629638,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.6481844782829285,0.1968028992414474,0.9094460010528564,285.0946655273437,284.95001220703125,295.7232971191406,286.8050231933594,295.7259521484375,298.05029296875,285.1063232421875,1.0,0.5103161931037903,1.0,1.0,0.0,1.0,-2.4185714721679688,2.4185667037963867,4.705378614744404e-06,1.869138240814209,0.890643298625946,0.890643298625946,0.0,170.7047882080078,157.0,25873.54296875,0.0,1511.150146484375,1.0,282.39752197265625,284.0920104980469,289.6833190917969,291.292724609375,293.1499938964844,293.1499938964844,282.45001220703125,35998.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922269105911255,1.0,0.0,0.0,3.6066782474517822,3.606701850891113,8.679767802277638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.87939453125,0.0,1485.4891357421875,1895.4371337890625,0.0,2400.580810546875,0.8956583142280579,1.0,0.0,3.0,1.0,0.0
12162360,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.730700671672821,0.2805133461952209,0.2569361925125122,296.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.3768360912799835,0.050000000745058,0.0525533556938171,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.9990000128746032,0.8569309711456299,0.5154768228530884,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.7348065972328186,0.2857834696769714,0.2755264043807983,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.6488552093505859,0.1961960196495056,0.9062820076942444,285.1419677734375,284.95001220703125,295.6661376953125,286.7759094238281,295.6687927246094,298.05523681640625,285.1423034667969,1.0,0.5079192519187927,1.0,1.0,0.0,1.0,-2.4090585708618164,2.4090538024902344,4.668191195378313e-06,1.8616249561309808,0.8924583792686462,0.8924583792686462,0.0,168.65887451171875,160.0,25650.3125,0.0,1490.4715576171875,1.0,282.4413757324219,284.1375427246094,289.69268798828125,291.3374328613281,293.1499938964844,293.1499938964844,282.75,35873.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854763269424438,1.0,0.0,0.0,3.6102330684661865,3.6102566719055176,8.69688619786757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.0966796875,0.0,1488.4364013671875,1895.4371337890625,0.0,2339.445556640625,0.8963215351104736,1.0,0.0,3.0,1.0,0.0
12162420,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427429199219,0.7314999103546143,0.279628038406372,0.2559869885444641,296.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353271484375,0.3781306743621826,0.050000000745058,0.0524795725941658,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.343017578125,0.9990000128746032,0.8601005673408508,0.5117536187171936,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427429199219,0.735552966594696,0.2847509682178497,0.2744359672069549,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.6491122245788574,0.1950968652963638,0.900814950466156,285.3428649902344,284.95001220703125,295.5513610839844,286.7174987792969,295.5540466308594,298.0659484863281,285.34332275390625,1.0,0.5049031972885132,1.0,1.0,0.0,1.0,-2.395472764968872,2.395468235015869,4.615301349986112e-06,1.8508696556091309,0.8993678092956543,0.8993678092956543,0.0,166.3426513671875,163.0,24739.189453125,0.0,1463.657470703125,1.0,282.7414855957031,284.3707580566406,289.64813232421875,291.237060546875,293.1499938964844,293.1499938964844,283.04998779296875,35588.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768328070640564,1.0,0.0,0.0,3.624793291091919,3.62481689453125,8.76717706432828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.478271484375,0.0,1502.2486572265625,1895.4371337890625,0.0,2186.005615234375,0.8993761539459229,1.0,0.0,3.0,1.0,0.0
12162480,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427429199219,0.7314999103546143,0.279628038406372,0.2559869885444641,296.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353271484375,0.3781306743621826,0.050000000745058,0.0524795725941658,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.343017578125,0.9990000128746032,0.8601005673408508,0.5117536187171936,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427429199219,0.735552966594696,0.2847509682178497,0.2744359672069549,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.6491122245788574,0.1950968652963638,0.900814950466156,285.3428649902344,284.95001220703125,295.5513610839844,286.7174987792969,295.5540466308594,298.0659484863281,285.34332275390625,1.0,0.5049031972885132,1.0,1.0,0.0,1.0,-2.395472764968872,2.395468235015869,4.615301349986112e-06,1.8508696556091309,0.8993678092956543,0.8993678092956543,0.0,166.3426513671875,163.0,24739.189453125,0.0,1463.657470703125,1.0,282.7414855957031,284.3707580566406,289.64813232421875,291.237060546875,293.1499938964844,293.1499938964844,283.04998779296875,35588.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768328070640564,1.0,0.0,0.0,3.624793291091919,3.62481689453125,8.76717706432828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.478271484375,0.0,1502.2486572265625,1895.4371337890625,0.0,2186.005615234375,0.8993761539459229,1.0,0.0,3.0,1.0,0.0
12162540,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54541015625,0.7312489151954651,0.2789840698242187,0.2553525269031524,296.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.3783757090568542,0.050000000745058,0.0524658560752868,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.9990000128746032,0.862716794013977,0.5110541582107544,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54541015625,0.7351345419883728,0.2838669121265411,0.2735571265220642,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451354980469,0.6483121514320374,0.1941118240356445,0.8962293267250061,285.5455322265625,284.95001220703125,295.43609619140625,286.658935546875,295.4388122558594,298.0755615234375,285.5460205078125,1.0,0.5036258101463318,1.0,1.0,0.0,1.0,-2.3872852325439453,2.3872807025909424,4.583465852192603e-06,1.8443269729614256,0.9089948534965516,0.9089948534965516,0.0,165.72447204589844,166.0,23886.78515625,0.0,1450.786865234375,1.0,283.0416564941406,284.60400390625,289.5986022949219,291.1360168457031,293.1499938964844,293.1499938964844,282.75,35307.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529307007789612,1.0,0.0,0.0,3.6498496532440186,3.6498734951019287,8.888801517059619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.4306640625,0.0,1527.822265625,1895.4371337890625,0.0,2050.85888671875,0.9047865867614746,1.0,0.0,3.0,1.0,0.0
12162600,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54541015625,0.7312489151954651,0.2789840698242187,0.2553525269031524,296.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.3783757090568542,0.050000000745058,0.0524658560752868,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.9990000128746032,0.862716794013977,0.5110541582107544,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54541015625,0.7351345419883728,0.2838669121265411,0.2735571265220642,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451354980469,0.6483121514320374,0.1941118240356445,0.8962293267250061,285.5455322265625,284.95001220703125,295.43609619140625,286.658935546875,295.4388122558594,298.0755615234375,285.5460205078125,1.0,0.5036258101463318,1.0,1.0,0.0,1.0,-2.3872852325439453,2.3872807025909424,4.583465852192603e-06,1.8443269729614256,0.9089948534965516,0.9089948534965516,0.0,165.72447204589844,166.0,23886.78515625,0.0,1450.786865234375,1.0,283.0416564941406,284.60400390625,289.5986022949219,291.1360168457031,293.1499938964844,293.1499938964844,282.75,35307.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529307007789612,1.0,0.0,0.0,3.6498496532440186,3.6498734951019287,8.888801517059619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.4306640625,0.0,1527.822265625,1895.4371337890625,0.0,2050.85888671875,0.9047865867614746,1.0,0.0,3.0,1.0,0.0
12162660,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.7288519740104675,0.2766834497451782,0.2538698613643646,296.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.3775127232074737,0.050000000745058,0.0525150261819362,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.295166015625,0.9990000128746032,0.8609711527824402,0.5135298371315002,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2966613769531,0.7328030467033386,0.2818004488945007,0.2720686197280884,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.6457297801971436,0.1922850608825683,0.8896812200546265,285.2961730957031,284.95001220703125,295.3205261230469,286.6002502441406,295.3232421875,298.0696105957031,285.29205322265625,1.0,0.5033640265464783,1.0,1.0,0.0,1.0,-2.3788869380950928,2.37888240814209,4.551103756966768e-06,1.8377100229263303,0.9116957783699036,0.9116957783699036,0.0,166.6975860595703,169.0,24177.177734375,-0.0,1444.1700439453125,1.0,282.7577209472656,284.3365478515625,289.6746826171875,291.3059997558594,293.1499938964844,293.1499938964844,282.45001220703125,35455.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735543847084045,1.0,0.0,0.0,3.671313524246216,3.671337842941284,8.993656024358643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.78173828125,0.0,1552.9110107421875,1895.4371337890625,0.0,2232.46630859375,0.909656584262848,1.0,0.0,3.0,1.0,0.0
12162720,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.7288519740104675,0.2766834497451782,0.2538698613643646,296.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.3775127232074737,0.050000000745058,0.0525150261819362,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.295166015625,0.9990000128746032,0.8609711527824402,0.5135298371315002,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2966613769531,0.7328030467033386,0.2818004488945007,0.2720686197280884,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.6457297801971436,0.1922850608825683,0.8896812200546265,285.2961730957031,284.95001220703125,295.3205261230469,286.6002502441406,295.3232421875,298.0696105957031,285.29205322265625,1.0,0.5033640265464783,1.0,1.0,0.0,1.0,-2.3788869380950928,2.37888240814209,4.551103756966768e-06,1.8377100229263303,0.9116957783699036,0.9116957783699036,0.0,166.6975860595703,169.0,24177.177734375,-0.0,1444.1700439453125,1.0,282.7577209472656,284.3365478515625,289.6746826171875,291.3059997558594,293.1499938964844,293.1499938964844,282.45001220703125,35455.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735543847084045,1.0,0.0,0.0,3.671313524246216,3.671337842941284,8.993656024358643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.78173828125,0.0,1552.9110107421875,1895.4371337890625,0.0,2232.46630859375,0.909656584262848,1.0,0.0,3.0,1.0,0.0
