time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162780,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7237001061439514,0.272767573595047,0.2507635951042175,296.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.3756212294101715,0.050000000745058,0.0526247769594192,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.8541811108589172,0.5190158486366272,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7280699014663696,0.2784140110015869,0.2692538797855377,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6408839821815491,0.1894443333148956,0.8784999847412109,285.02081298828125,284.95001220703125,295.20477294921875,286.5415954589844,295.20751953125,298.05487060546875,285.0165405273437,1.0,0.5033901929855347,1.0,1.0,0.0,1.0,-2.365067720413208,2.365063190460205,4.49822073278483e-06,1.826880931854248,0.9104647040367126,0.9104647040367126,0.0,169.03387451171875,172.0,24419.662109375,-0.0,1436.310791015625,1.0,282.4579772949219,284.0478515625,289.6285095214844,291.3056335449219,293.1499938964844,293.1499938964844,282.1499938964844,35729.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957245111465454,1.0,0.0,0.0,3.682394027709961,3.682418346405029,9.04802504919644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.15673828125,0.0,1567.469482421875,1895.4371337890625,0.0,2432.401611328125,0.9123154878616332,1.0,0.0,3.0,1.0,0.0
12162840,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7237001061439514,0.272767573595047,0.2507635951042175,296.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.3756212294101715,0.050000000745058,0.0526247769594192,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.8541811108589172,0.5190158486366272,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7280699014663696,0.2784140110015869,0.2692538797855377,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6408839821815491,0.1894443333148956,0.8784999847412109,285.02081298828125,284.95001220703125,295.20477294921875,286.5415954589844,295.20751953125,298.05487060546875,285.0165405273437,1.0,0.5033901929855347,1.0,1.0,0.0,1.0,-2.365067720413208,2.365063190460205,4.49822073278483e-06,1.826880931854248,0.9104647040367126,0.9104647040367126,0.0,169.03387451171875,172.0,24419.662109375,-0.0,1436.310791015625,1.0,282.4579772949219,284.0478515625,289.6285095214844,291.3056335449219,293.1499938964844,293.1499938964844,282.1499938964844,35729.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957245111465454,1.0,0.0,0.0,3.682394027709961,3.682418346405029,9.04802504919644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.15673828125,0.0,1567.469482421875,1895.4371337890625,0.0,2432.401611328125,0.9123154878616332,1.0,0.0,3.0,1.0,0.0
12162900,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.7205954790115356,0.2705211341381073,0.2489131093025207,296.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.3744966983795166,0.050000000745058,0.0526914037764072,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.9990000128746032,0.8494778871536255,0.5223182439804077,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7252292633056641,0.2764400243759155,0.2675601840019226,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.6380099058151245,0.1877666264772415,0.8717336654663086,284.8299560546875,284.95001220703125,295.1468811035156,286.51226806640625,295.1496276855469,298.04461669921875,284.813720703125,1.0,0.5034132599830627,1.0,1.0,0.0,1.0,-2.356729984283448,2.3567256927490234,4.466478003450902e-06,1.820351481437683,0.9078298211097716,0.9078298211097716,0.0,170.45541381835938,172.0,24786.44140625,-0.0,1431.6397705078125,1.0,282.20037841796875,283.8310852050781,289.6151428222656,291.37091064453125,293.1499938964844,293.1499938964844,282.1499938964844,35904.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068128228187561,1.0,0.0,0.0,3.683646678924561,3.683670997619629,9.054182328327444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.44091796875,0.0,1570.20068359375,1895.4371337890625,0.0,2533.874267578125,0.91267067193985,1.0,0.0,3.0,1.0,0.0
12162960,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7173987627029419,0.2688061594963074,0.2471236884593963,296.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.3732965588569641,0.050000000745058,0.0527636893093586,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442932128906,0.9990000128746032,0.8440077304840088,0.5258773565292358,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.722096860408783,0.2742958068847656,0.265660673379898,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.634865403175354,0.1859173476696014,0.8640768527984619,284.745361328125,284.95001220703125,295.0889892578125,286.4830017089844,295.0917663574219,297.9938049316406,284.7411193847656,1.0,0.5034111142158508,1.0,1.0,0.0,1.0,-2.347463369369507,2.347458839416504,4.431333309184993e-06,1.813092589378357,0.9055551290512084,0.9055551290512084,0.0,171.99168395996094,175.0,24615.357421875,-0.0,1426.292724609375,1.0,282.1579895019531,283.76092529296875,289.5375061035156,291.2337646484375,293.1499938964844,293.1499938964844,281.8500061035156,36066.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101902604103088,1.0,0.0,0.0,3.681051015853882,3.68107533454895,9.041426665135076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.94677734375,0.0,1568.490478515625,1895.4371337890625,0.0,2564.9453125,0.9122376441955566,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4730224609375,0.711693286895752,0.2655503153800964,0.2444839775562286,296.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.48834228515625,0.370905727148056,0.050000000745058,0.0529114603996276,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714050292969,0.9990000128746032,0.8320249915122986,0.5330790877342224,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4729919433594,0.7154804468154907,0.2697544693946838,0.2616179287433624,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4742431640625,0.6282908320426941,0.181899681687355,0.8472983837127686,284.47247314453125,284.95001220703125,294.97332763671875,286.424560546875,294.9761047363281,297.9420471191406,284.46832275390625,1.0,0.5033644437789917,1.0,1.0,0.0,1.0,-2.328110694885254,2.32810640335083,4.358440492069349e-06,1.7979521751403809,0.8970254063606262,0.8970254063606262,0.0,175.12420654296875,163.0,24780.2421875,-0.0,1414.8912353515625,1.0,281.8580322265625,283.47821044921875,289.4489440917969,291.1528625488281,293.1499938964844,293.1499938964844,282.1499938964844,36449.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181978464126587,1.0,0.0,0.0,3.665562868118286,3.6655871868133545,8.965502615865262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.803955078125,0.0,1553.9271240234375,1895.4371337890625,0.0,2638.8818359375,0.9090294241905212,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4730224609375,0.711693286895752,0.2655503153800964,0.2444839775562286,296.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.48834228515625,0.370905727148056,0.050000000745058,0.0529114603996276,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714050292969,0.9990000128746032,0.8320249915122986,0.5330790877342224,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4729919433594,0.7154804468154907,0.2697544693946838,0.2616179287433624,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4742431640625,0.6282908320426941,0.181899681687355,0.8472983837127686,284.47247314453125,284.95001220703125,294.97332763671875,286.424560546875,294.9761047363281,297.9420471191406,284.46832275390625,1.0,0.5033644437789917,1.0,1.0,0.0,1.0,-2.328110694885254,2.32810640335083,4.358440492069349e-06,1.7979521751403809,0.8970254063606262,0.8970254063606262,0.0,175.12420654296875,163.0,24780.2421875,-0.0,1414.8912353515625,1.0,281.8580322265625,283.47821044921875,289.4489440917969,291.1528625488281,293.1499938964844,293.1499938964844,282.1499938964844,36449.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181978464126587,1.0,0.0,0.0,3.665562868118286,3.6655871868133545,8.965502615865262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.803955078125,0.0,1553.9271240234375,1895.4371337890625,0.0,2638.8818359375,0.9090294241905212,1.0,0.0,3.0,1.0,0.0
12163140,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.7094113230705261,0.2622892260551452,0.2413486391305923,296.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64312744140625,0.3715204894542694,0.050000000745058,0.0528735183179378,296.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64947509765625,0.9990000128746032,0.8241425156593323,0.5312184691429138,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.7128840684890747,0.2661503255367279,0.2578387558460235,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.6250392198562622,0.178435131907463,0.8304665684700012,284.6493835449219,284.95001220703125,294.85791015625,286.3663330078125,294.8607482910156,297.9413757324219,284.6493835449219,1.0,0.4981509447097778,1.0,1.0,0.0,1.0,-2.297313928604126,2.297309637069702,4.244026058586314e-06,1.7740118503570557,0.8944572806358337,0.8944572806358337,0.0,173.2108917236328,151.0,23730.693359375,-0.0,1369.936767578125,1.0,282.1422424316406,283.6946105957031,289.2511901855469,290.8145751953125,293.1499938964844,293.1499938964844,282.45001220703125,36403.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789586067199707,1.0,0.0,0.0,3.649618625640869,3.6496427059173584,8.887677154234552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.459228515625,0.0,1535.7635498046875,1895.4371337890625,0.0,2376.619873046875,0.9054742455482484,1.0,0.0,3.0,1.0,0.0
12163200,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.7094113230705261,0.2622892260551452,0.2413486391305923,296.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.64312744140625,0.3715204894542694,0.050000000745058,0.0528735183179378,296.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64947509765625,0.9990000128746032,0.8241425156593323,0.5312184691429138,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492919921875,0.7128840684890747,0.2661503255367279,0.2578387558460235,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.6250392198562622,0.178435131907463,0.8304665684700012,284.6493835449219,284.95001220703125,294.85791015625,286.3663330078125,294.8607482910156,297.9413757324219,284.6493835449219,1.0,0.4981509447097778,1.0,1.0,0.0,1.0,-2.297313928604126,2.297309637069702,4.244026058586314e-06,1.7740118503570557,0.8944572806358337,0.8944572806358337,0.0,173.2108917236328,151.0,23730.693359375,-0.0,1369.936767578125,1.0,282.1422424316406,283.6946105957031,289.2511901855469,290.8145751953125,293.1499938964844,293.1499938964844,282.45001220703125,36403.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789586067199707,1.0,0.0,0.0,3.649618625640869,3.6496427059173584,8.887677154234552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.459228515625,0.0,1535.7635498046875,1895.4371337890625,0.0,2376.619873046875,0.9054742455482484,1.0,0.0,3.0,1.0,0.0
12163260,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.71124267578125,0.2598842680454254,0.2388438284397125,296.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.3746915161609649,0.050000000745058,0.0526812560856342,296.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9990000128746032,0.820545494556427,0.5217587351799011,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7145747542381287,0.263645589351654,0.2550705373287201,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.6254145503044128,0.1758980005979538,0.81723952293396,284.8467102050781,284.95001220703125,294.742919921875,286.3084411621094,294.7457580566406,297.9753723144531,284.84674072265625,1.0,0.4900716245174408,1.0,1.0,0.0,1.0,-2.263497829437256,2.263493776321411,4.120061475987313e-06,1.7476195096969604,0.8947263360023499,0.8947263360023499,0.0,167.30784606933594,139.0,22667.353515625,-0.0,1307.015380859375,1.0,282.4417419433594,283.9281921386719,289.1655578613281,290.63543701171875,293.1499938964844,293.1499938964844,282.75,36226.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562913298606873,1.0,0.0,0.0,3.640424489974976,3.6404483318328857,8.842953320709057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.0439453125,0.0,1524.233642578125,1895.4371337890625,0.0,2080.122802734375,0.9033079147338868,1.0,0.0,3.0,1.0,0.0
12163320,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.71124267578125,0.2598842680454254,0.2388438284397125,296.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.3746915161609649,0.050000000745058,0.0526812560856342,296.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9990000128746032,0.820545494556427,0.5217587351799011,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7145747542381287,0.263645589351654,0.2550705373287201,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.6254145503044128,0.1758980005979538,0.81723952293396,284.8467102050781,284.95001220703125,294.742919921875,286.3084411621094,294.7457580566406,297.9753723144531,284.84674072265625,1.0,0.4900716245174408,1.0,1.0,0.0,1.0,-2.263497829437256,2.263493776321411,4.120061475987313e-06,1.7476195096969604,0.8947263360023499,0.8947263360023499,0.0,167.30784606933594,139.0,22667.353515625,-0.0,1307.015380859375,1.0,282.4417419433594,283.9281921386719,289.1655578613281,290.63543701171875,293.1499938964844,293.1499938964844,282.75,36226.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562913298606873,1.0,0.0,0.0,3.640424489974976,3.6404483318328857,8.842953320709057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.0439453125,0.0,1524.233642578125,1895.4371337890625,0.0,2080.122802734375,0.9033079147338868,1.0,0.0,3.0,1.0,0.0
12163380,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7136304974555969,0.2587229907512665,0.2375411093235016,296.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.3774477541446686,0.050000000745058,0.052520852535963,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9990000128746032,0.8197668790817261,0.5137379169464111,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7168959379196167,0.2624371349811554,0.2536714076995849,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6268482804298401,0.1746878027915954,0.8105782270431519,285.0164489746094,284.95001220703125,294.6741638183594,286.2738952636719,294.6770324707031,298.0025329589844,285.0247802734375,1.0,0.4843046069145202,1.0,1.0,0.0,1.0,-2.2424237728118896,2.242419719696045,4.0437871575704776e-06,1.7311688661575315,0.8967957496643066,0.8967957496643066,0.0,162.61016845703125,139.0,21827.3828125,-0.0,1264.7080078125,1.0,282.7142028808594,284.1346435546875,289.10906982421875,290.48553466796875,293.1499938964844,293.1499938964844,282.75,36069.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352118492126465,1.0,0.0,0.0,3.638934850692749,3.638958692550659,8.835717721922265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.4931640625,0.0,1521.412109375,1895.4371337890625,0.0,1898.938720703125,0.9029037952423096,1.0,0.0,3.0,1.0,0.0
12163440,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7157264947891235,0.2580313384532928,0.2368073612451553,296.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.3796045482158661,0.050000000745058,0.0523994490504264,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.8196905851364136,0.5075840950012207,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7189257144927979,0.2617197930812835,0.252860426902771,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.6282761693000793,0.1739872246980667,0.8067153096199036,285.0428466796875,284.95001220703125,294.62847900390625,286.2509460449219,294.63134765625,298.0228881835937,285.04278564453125,1.0,0.48018479347229,1.0,1.0,0.0,1.0,-2.22839093208313,2.2283871173858643,3.993416612502188e-06,1.7202140092849731,0.8976000547409058,0.8976000547409058,0.0,159.1162872314453,142.0,21617.94140625,-0.0,1235.525634765625,1.0,282.7416687011719,284.1596069335937,289.1254577636719,290.5229187011719,293.1499938964844,293.1499938964844,283.04998779296875,35993.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273709774017334,1.0,0.0,0.0,3.639897584915161,3.6399214267730713,8.840393661557755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.914794921875,0.0,1521.9085693359375,1895.4371337890625,0.0,1833.088623046875,0.9030329585075378,1.0,0.0,3.0,1.0,0.0
12163500,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.7170923948287964,0.2570877373218536,0.235892578959465,296.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.3813617527484894,0.050000000745058,0.0523031428456306,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.9990000128746032,0.819969117641449,0.5026461482048035,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.7203007936477661,0.2608795762062073,0.2519179582595825,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.629146158695221,0.1731904447078704,0.8024107217788696,285.1927490234375,284.95001220703125,294.5715026855469,286.22235107421875,294.5743713378906,298.0461730957031,285.2061462402344,1.0,0.4768990278244018,1.0,1.0,0.0,1.0,-2.214933156967163,2.2149291038513184,3.945212938560871e-06,1.7095822095870972,0.9006351232528687,0.9006351232528687,0.0,156.27276611328125,142.0,20878.154296875,-0.0,1209.75732421875,1.0,282.9984741210937,284.3482971191406,289.0764465332031,290.3789978027344,293.1499938964844,293.1499938964844,283.04998779296875,35854.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118440866470337,1.0,0.0,0.0,3.642934560775757,3.642958402633667,8.855151918396587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.0029296875,0.0,1524.2330322265625,1895.4371337890625,0.0,1705.4488525390625,0.9036591053009032,1.0,0.0,3.0,1.0,0.0
12163560,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.7177774906158447,0.2560973167419433,0.2349755465984344,296.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.3826011717319488,0.050000000745058,0.0522365495562553,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.9990000128746032,0.8205022811889648,0.4992025196552276,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432556152344,0.721156895160675,0.2601428925991058,0.2511387169361114,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428894042969,0.629626989364624,0.1725007444620132,0.7988630533218384,285.24334716796875,284.95001220703125,294.51470947265625,286.19390869140625,294.517578125,298.0557556152344,285.24383544921875,1.0,0.4743460416793823,1.0,1.0,0.0,1.0,-2.2044146060943604,2.2044107913970947,3.90782543036039e-06,1.7013143301010132,0.9031623601913452,0.9031623601913452,0.0,154.27383422851562,145.0,20676.908203125,-0.0,1190.6414794921875,1.0,283.0416564941406,284.3940124511719,289.09234619140625,290.4298400878906,293.1499938964844,293.1499938964844,282.75,35730.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035058736801147,1.0,0.0,0.0,3.6491212844848633,3.649145364761353,8.885255056156893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.341796875,0.0,1530.1737060546875,1895.4371337890625,0.0,1638.52978515625,0.904916524887085,1.0,0.0,3.0,1.0,0.0
12163620,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7166357040405273,0.2530374825000763,0.232493370771408,296.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.383624255657196,0.050000000745058,0.0521825216710567,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9990000128746032,0.8178592324256897,0.4963848888874054,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7205229997634888,0.2575690150260925,0.2490236461162567,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.628633975982666,0.1703917831182479,0.7903539538383484,284.99176025390625,284.95001220703125,294.4017944335937,286.1374816894531,294.4046630859375,298.0477600097656,284.9871520996094,1.0,0.470877468585968,1.0,1.0,0.0,1.0,-2.1852235794067383,2.1852197647094727,3.840249974018661e-06,1.6863174438476562,0.9018062353134156,0.9018062353134156,0.0,152.34393310546875,148.0,20855.02734375,-0.0,1162.5538330078125,1.0,282.7577819824219,284.1264953613281,289.19940185546875,290.62255859375,293.1499938964844,293.1499938964844,282.45001220703125,35893.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218496799468994,1.0,0.0,0.0,3.654406785964966,3.654430627822876,8.911012514545291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.92041015625,0.0,1537.2752685546875,1895.4371337890625,0.0,1787.266845703125,0.9061712026596068,1.0,0.0,3.0,1.0,0.0
12163680,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7166357040405273,0.2530374825000763,0.232493370771408,296.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.383624255657196,0.050000000745058,0.0521825216710567,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9990000128746032,0.8178592324256897,0.4963848888874054,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7205229997634888,0.2575690150260925,0.2490236461162567,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.628633975982666,0.1703917831182479,0.7903539538383484,284.99176025390625,284.95001220703125,294.4017944335937,286.1374816894531,294.4046630859375,298.0477600097656,284.9871520996094,1.0,0.470877468585968,1.0,1.0,0.0,1.0,-2.1852235794067383,2.1852197647094727,3.840249974018661e-06,1.6863174438476562,0.9018062353134156,0.9018062353134156,0.0,152.34393310546875,148.0,20855.02734375,-0.0,1162.5538330078125,1.0,282.7577819824219,284.1264953613281,289.19940185546875,290.62255859375,293.1499938964844,293.1499938964844,282.45001220703125,35893.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218496799468994,1.0,0.0,0.0,3.654406785964966,3.654430627822876,8.911012514545291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.92041015625,0.0,1537.2752685546875,1895.4371337890625,0.0,1787.266845703125,0.9061712026596068,1.0,0.0,3.0,1.0,0.0
12163740,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164306640625,0.7130610346794128,0.249900683760643,0.229674682021141,296.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.3830663859844208,0.050000000745058,0.0522123500704765,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.714599609375,0.9990000128746032,0.810744047164917,0.4979230165481567,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.7167827486991882,0.2537990212440491,0.2457418590784073,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.6248844265937805,0.16734479367733,0.7778012752532959,284.7158203125,284.95001220703125,294.28985595703125,286.0816955566406,294.292724609375,297.99969482421875,284.7111511230469,1.0,0.4687460064888,1.0,1.0,0.0,1.0,-2.164703130722046,2.1646993160247803,3.7687111671402818e-06,1.6702936887741089,0.8965214490890503,0.8965214490890503,0.0,152.5058135986328,151.0,21017.59765625,-0.0,1141.17236328125,1.0,282.45819091796875,283.8397521972656,289.1720886230469,290.6399841308594,293.1499938964844,293.1499938964844,282.75,36189.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451556324958801,1.0,0.0,0.0,3.648486852645874,3.6485109329223633,8.882165616341808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.68017578125,0.0,1532.9063720703125,1895.4371337890625,0.0,1983.6895751953125,0.9050409197807312,1.0,0.0,3.0,1.0,0.0
12163800,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164306640625,0.7130610346794128,0.249900683760643,0.229674682021141,296.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.3830663859844208,0.050000000745058,0.0522123500704765,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.714599609375,0.9990000128746032,0.810744047164917,0.4979230165481567,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.7167827486991882,0.2537990212440491,0.2457418590784073,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.6248844265937805,0.16734479367733,0.7778012752532959,284.7158203125,284.95001220703125,294.28985595703125,286.0816955566406,294.292724609375,297.99969482421875,284.7111511230469,1.0,0.4687460064888,1.0,1.0,0.0,1.0,-2.164703130722046,2.1646993160247803,3.7687111671402818e-06,1.6702936887741089,0.8965214490890503,0.8965214490890503,0.0,152.5058135986328,151.0,21017.59765625,-0.0,1141.17236328125,1.0,282.45819091796875,283.8397521972656,289.1720886230469,290.6399841308594,293.1499938964844,293.1499938964844,282.75,36189.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451556324958801,1.0,0.0,0.0,3.648486852645874,3.6485109329223633,8.882165616341808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.68017578125,0.0,1532.9063720703125,1895.4371337890625,0.0,1983.6895751953125,0.9050409197807312,1.0,0.0,3.0,1.0,0.0
12163860,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7088291049003601,0.247210144996643,0.227174624800682,296.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.3818823397159576,0.050000000745058,0.0522760115563869,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.8047425746917725,0.5012050271034241,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7120881080627441,0.2505205571651459,0.2424592524766922,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6202318668365479,0.1645166873931884,0.7646728754043579,284.8994445800781,284.95001220703125,294.1790466308594,286.0266418457031,294.1819152832031,297.98846435546875,284.9002380371094,1.0,0.467494398355484,1.0,1.0,0.0,1.0,-2.146003246307373,2.1459996700286865,3.7040608731331295e-06,1.6556377410888672,0.8972973823547363,0.8972973823547363,0.0,153.58074951171875,154.0,20141.43359375,-0.0,1125.343994140625,1.0,282.7421569824219,284.0609741210937,288.9507141113281,290.3001708984375,293.1499938964844,293.1499938964844,283.04998779296875,36085.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246719002723694,1.0,0.0,0.0,3.644218683242798,3.644242525100708,8.861396167958446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.718994140625,0.0,1527.3846435546875,1895.4371337890625,0.0,1810.630859375,0.904053270816803,1.0,0.0,3.0,1.0,0.0
12163920,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7088291049003601,0.247210144996643,0.227174624800682,296.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.3818823397159576,0.050000000745058,0.0522760115563869,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.8047425746917725,0.5012050271034241,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7120881080627441,0.2505205571651459,0.2424592524766922,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6202318668365479,0.1645166873931884,0.7646728754043579,284.8994445800781,284.95001220703125,294.1790466308594,286.0266418457031,294.1819152832031,297.98846435546875,284.9002380371094,1.0,0.467494398355484,1.0,1.0,0.0,1.0,-2.146003246307373,2.1459996700286865,3.7040608731331295e-06,1.6556377410888672,0.8972973823547363,0.8972973823547363,0.0,153.58074951171875,154.0,20141.43359375,-0.0,1125.343994140625,1.0,282.7421569824219,284.0609741210937,288.9507141113281,290.3001708984375,293.1499938964844,293.1499938964844,283.04998779296875,36085.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246719002723694,1.0,0.0,0.0,3.644218683242798,3.644242525100708,8.861396167958446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.718994140625,0.0,1527.3846435546875,1895.4371337890625,0.0,1810.630859375,0.904053270816803,1.0,0.0,3.0,1.0,0.0
12163980,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7050285339355469,0.2451425492763519,0.2252663671970367,296.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.3806459009647369,0.050000000745058,0.0523434467613697,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.9990000128746032,0.8000807166099548,0.5046623945236206,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7080039978027344,0.2481002956628799,0.2400755733251571,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.6161519885063171,0.1623090654611587,0.754482626914978,285.1121520996094,285.0498046875,294.06951904296875,285.972412109375,294.0723571777344,297.9954833984375,285.11328125,1.0,0.4670566022396087,1.0,1.0,0.0,1.0,-2.1328389644622803,2.1328353881835938,3.65890468856378e-06,1.645317316055298,0.8993690013885498,0.8993690013885498,0.0,154.91342163085938,142.0,19318.826171875,-0.0,1116.407470703125,1.0,283.041748046875,284.3056030273437,288.8411560058594,290.1078186035156,293.1499938964844,293.1499938964844,283.1499938964844,35946.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932705044746399,1.0,0.0,0.0,3.646291255950928,3.646315336227417,8.871478485161788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.333251953125,0.0,1528.6490478515625,1895.4371337890625,0.0,1558.0550537109375,0.90240877866745,1.0,0.0,3.0,1.0,0.0
12164040,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7050285339355469,0.2451425492763519,0.2252663671970367,296.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.3806459009647369,0.050000000745058,0.0523434467613697,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.9990000128746032,0.8000807166099548,0.5046623945236206,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7080039978027344,0.2481002956628799,0.2400755733251571,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.6161519885063171,0.1623090654611587,0.754482626914978,285.1121520996094,285.0498046875,294.06951904296875,285.972412109375,294.0723571777344,297.9954833984375,285.11328125,1.0,0.4670566022396087,1.0,1.0,0.0,1.0,-2.1328389644622803,2.1328353881835938,3.65890468856378e-06,1.645317316055298,0.8993690013885498,0.8993690013885498,0.0,154.91342163085938,142.0,19318.826171875,-0.0,1116.407470703125,1.0,283.041748046875,284.3056030273437,288.8411560058594,290.1078186035156,293.1499938964844,293.1499938964844,283.1499938964844,35946.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932705044746399,1.0,0.0,0.0,3.646291255950928,3.646315336227417,8.871478485161788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.333251953125,0.0,1528.6490478515625,1895.4371337890625,0.0,1558.0550537109375,0.90240877866745,1.0,0.0,3.0,1.0,0.0
12164100,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.7046595215797424,0.2440872490406036,0.2243262529373169,296.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.3811312019824981,0.050000000745058,0.0523170456290245,296.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.9990000128746032,0.7977742552757263,0.5033035278320312,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.7075266242027283,0.2469406574964523,0.2389692366123199,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.6153991222381592,0.1612643748521804,0.7496880888938904,285.1643981933594,285.1170654296875,294.0152587890625,285.9456481933594,294.01812744140625,297.9954528808594,285.1684265136719,1.0,0.4649490416049957,1.0,1.0,0.0,1.0,-2.1229679584503174,2.122964382171631,3.625478939284221e-06,1.6377265453338623,0.8995145559310913,0.8995145559310913,0.0,153.9713897705078,142.0,18971.98828125,-0.0,1102.72509765625,1.0,283.13189697265625,284.3733215332031,288.8329162597656,290.0697021484375,293.1499938964844,293.1499938964844,283.1499938964844,35691.0703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829190850257874,1.0,0.0,0.0,3.633646011352539,3.633669853210449,8.81005291830661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.729248046875,0.0,1512.748779296875,1895.4371337890625,0.0,1478.6495361328125,0.901059627532959,1.0,0.0,3.0,1.0,0.0
12164160,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737976074219,0.7051446437835693,0.2429830878973007,0.2233112603425979,296.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.3823004364967346,0.050000000745058,0.0522540099918842,296.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.9990000128746032,0.795781135559082,0.5000485777854919,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737976074219,0.7079232335090637,0.2457402944564819,0.2378032803535461,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739807128906,0.6153645515441895,0.1602103114128112,0.7447143197059631,285.1737060546875,285.1838684082031,293.9613952636719,285.91912841796875,293.9642333984375,297.997314453125,285.17266845703125,1.0,0.461992859840393,1.0,1.0,0.0,1.0,-2.110393047332764,2.110389471054077,3.582975296012592e-06,1.627955675125122,0.8988951444625854,0.8988951444625854,0.0,152.02479553222656,145.0,18777.00390625,-0.0,1082.7650146484375,1.0,283.1470642089844,284.3840637207031,288.84478759765625,290.09100341796875,293.1499938964844,293.1499938964844,283.1499938964844,35613.50390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773293614387512,1.0,0.0,0.0,3.628185749053955,3.628209352493286,8.783594580563658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.052001953125,0.0,1506.1595458984375,1895.4371337890625,0.0,1436.640869140625,0.8967557549476624,1.0,0.0,3.0,1.0,0.0
12164220,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.7033883929252625,0.2405050545930862,0.2211425304412841,296.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.3827861845493316,0.050000000745058,0.0522283241152763,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.9990000128746032,0.7913619875907898,0.4987065494060516,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.7059975266456604,0.243053063750267,0.2353331446647644,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.6131163835525513,0.1579554677009582,0.7347186207771301,285.15447998046875,285.3160095214844,293.8548278808594,285.86688232421875,293.857666015625,297.9911499023437,285.15301513671875,1.0,0.4592471718788147,1.0,1.0,0.0,1.0,-2.0911664962768555,2.091162919998169,3.518290895954124e-06,1.612876296043396,0.8957434892654419,0.8957434892654419,0.0,150.83790588378906,133.0,18421.787109375,-0.0,1059.0091552734375,1.0,283.1499328613281,284.3778991699219,288.8492126464844,290.0934753417969,293.1499938964844,293.1499938964844,283.1499938964844,35060.421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746219992637634,1.0,0.0,0.0,3.5874764919281006,3.5874998569488525,8.587592787989706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.7763671875,0.0,1457.8046875,1895.4371337890625,0.0,1416.52099609375,0.8867025971412659,1.0,0.0,3.0,1.0,0.0
12164280,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.7033883929252625,0.2405050545930862,0.2211425304412841,296.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.3827861845493316,0.050000000745058,0.0522283241152763,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.9990000128746032,0.7913619875907898,0.4987065494060516,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.7059975266456604,0.243053063750267,0.2353331446647644,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.6131163835525513,0.1579554677009582,0.7347186207771301,285.15447998046875,285.3160095214844,293.8548278808594,285.86688232421875,293.857666015625,297.9911499023437,285.15301513671875,1.0,0.4592471718788147,1.0,1.0,0.0,1.0,-2.0911664962768555,2.091162919998169,3.518290895954124e-06,1.612876296043396,0.8957434892654419,0.8957434892654419,0.0,150.83790588378906,133.0,18421.787109375,-0.0,1059.0091552734375,1.0,283.1499328613281,284.3778991699219,288.8492126464844,290.0934753417969,293.1499938964844,293.1499938964844,283.1499938964844,35060.421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746219992637634,1.0,0.0,0.0,3.5874764919281006,3.5874998569488525,8.587592787989706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.7763671875,0.0,1457.8046875,1895.4371337890625,0.0,1416.52099609375,0.8867025971412659,1.0,0.0,3.0,1.0,0.0
12164340,296.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.704139232635498,0.0,0.2186485677957534,296.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.3853857815265655,0.0,0.0520923733711242,296.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.9990000128746032,0.0,0.4915937185287475,296.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.7065436840057373,0.0,0.2324873805046081,296.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.6128439903259277,0.0,0.723302960395813,285.13153076171875,294.1499938964844,293.75,285.8157043457031,293.7528381347656,297.98248291015625,285.1296691894531,0.0,0.0,1.0,1.0,0.0,1.0,-2.0623486042022705,2.062345027923584,3.42293401445204e-06,1.590532302856445,0.0,0.0,0.0,146.6125030517578,60.0,18002.505859375,-0.0,1015.4424438476562,0.0,283.1499938964844,284.3692932128906,288.8097229003906,290.0414428710937,293.1499938964844,293.1499938964844,278.1499938964844,34388.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.531437873840332,3.5314605236053467,8.321400741806428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1393.5556640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.704139232635498,0.0,0.2186485677957534,296.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.3853857815265655,0.0,0.0520923733711242,296.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.9990000128746032,0.0,0.4915937185287475,296.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.7065436840057373,0.0,0.2324873805046081,296.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.6128439903259277,0.0,0.723302960395813,285.13153076171875,294.1499938964844,293.75,285.8157043457031,293.7528381347656,297.98248291015625,285.1296691894531,0.0,0.0,1.0,1.0,0.0,1.0,-2.0623486042022705,2.062345027923584,3.42293401445204e-06,1.590532302856445,0.0,0.0,0.0,146.6125030517578,60.0,18002.505859375,-0.0,1015.4424438476562,0.0,283.1499938964844,284.3692932128906,288.8097229003906,290.0414428710937,293.1499938964844,293.1499938964844,278.1499938964844,34388.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.531437873840332,3.5314605236053467,8.321400741806428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1393.5556640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.4146173596382141,0.0,0.0016027321107685,296.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0016876853769645,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.4146173596382141,0.0,0.0012465735198929,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.4146173596382141,0.0,0.0016877541784197,297.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0080059608444571,285.214599609375,294.1499938964844,293.69708251953125,285.79052734375,293.7425537109375,297.5467224121094,284.5611267089844,0.0,0.0,0.7959928512573242,0.7959928512573242,0.2040071785449981,1.0,-0.0170794259756803,0.017191844061017,-0.0001124171976698,-0.0214990321546793,0.0,0.0,0.0,-0.0900082141160965,60.0,1194.1959228515625,-0.0,-1.988866642932408e-05,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,1.534121111035347e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.881599031253403e-12,4.881882224860856e-12,1.050458083858955e-17,1.8018811442921387e-10,1.8018789238460887e-10,2.183479810896461e-16,0.0,0.0,-0.0,0.0,0.0,1.6781258656107624e-20,5.321593575568422e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0008788738050498,296.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0002748562255874,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0020855243783444,297.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.0009336154907941,297.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0030398424714803,285.2063903808594,294.1499938964844,293.6464233398437,285.7675170898437,293.7297668457031,296.8533020019531,284.2532958984375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0086666336283087,0.0106236869469285,-0.001957053085789,-0.0258345510810613,0.0,0.0,0.0,-0.0466484539210796,60.0,508.4290161132813,-0.0,-5.108979166834615e-06,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3409736251925183e-28,2.76595438228711e-28,3.1503544826613712e-31,6.966260347292933e-18,6.961312980049253e-18,4.947430655474664e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,0.0001243309379788,296.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0001106634008465,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001403563364874,297.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,0.0001311791857006,297.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0005790113355033,285.2033386230469,294.1499938964844,293.5948791503906,285.7451171875,293.7269287109375,296.049072265625,284.1299133300781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013028172543272,0.0053304801695048,-0.0040276632644236,-0.0293438807129859,0.0,0.0,0.0,-0.0105356564745306,60.0,200.0959014892578,-0.0,-1.1572582536700793e-07,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.594467737891686e-38,-2.134632002258677e-38,-4.678463334798087e-39,-4.4016679540840426e-21,-3.610921658677779e-21,-7.907463963804607e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.0001007808532449,296.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,0.0001054687454598,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,7.979425572557375e-05,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,0.000106135259557,297.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0005020628450438,285.2021179199219,294.1499938964844,293.5435485839844,285.72381591796875,293.7253723144531,295.40850830078125,284.0960998535156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010732604423537,0.0014259492745622,-0.0003526888613123,-0.0330464094877243,0.0,0.0,0.0,-0.0110620623454451,60.0,77.55674743652344,-0.0,-7.853223138454268e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.605193857299268e-45,7.006492321624085e-45,4.203895392974451e-45,-6.255190683120713e-21,-3.2402161031284866e-21,-3.014974579992227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
