time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164700,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,9.995529399020596e-05,296.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,0.0001052456282195,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,7.775962149025872e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,0.0001052578372764,297.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0004992801696062,285.2008972167969,294.1499938964844,293.49237060546875,285.7035522460937,293.723388671875,294.921142578125,284.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652187047526,6.387920592487717e-08,0.0010651547927409,-0.034330878406763,0.0,0.0,0.0,-0.0114922598004341,60.0,32.42432403564453,-0.0,-7.735216200899232e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4141826324510034e-21,-3.2084175113140362e-21,-3.205765121136968e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,9.990589023800568e-05,296.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,0.0001052008374244,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,7.770568481646478e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.000105205726868,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0004990483867004,285.1996459960937,294.1499938964844,293.4413757324219,285.6842956542969,293.7209777832031,294.5474853515625,284.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646202135831,1.3422018163566918e-08,0.0010646068258211,-0.034197486937046,0.0,0.0,0.0,-0.0114657655358314,60.0,16.134679794311523,-0.0,-7.727672368673667e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4160308641321766e-21,-3.208046734066808e-21,-3.2079841300653695e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,9.98237228486687e-05,296.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,0.0001051145518431,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,7.764139445498586e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.00010511920118,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,0.0004986383137293,285.1969299316406,294.1499938964844,293.33990478515625,285.64862060546875,293.7147216796875,294.029541015625,284.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.948875904083252,-0.0,-7.714942995562525e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074888881576e-21,-3.20803764638918e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,9.98237228486687e-05,296.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,0.0001051145518431,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,7.764139445498586e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.00010511920118,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,0.0004986383137293,285.1969299316406,294.1499938964844,293.33990478515625,285.64862060546875,293.7147216796875,294.029541015625,284.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.948875904083252,-0.0,-7.714942995562525e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074888881576e-21,-3.20803764638918e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,9.97413371806033e-05,296.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,0.0001050278588081,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,7.757730054436252e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,0.0001050324426614,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0004982267855666,285.1940002441406,294.1499938964844,293.2391357421875,285.6164855957031,293.70672607421875,293.6990966796875,284.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.789093971252441,-0.0,-7.702188042912894e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.208037444440788e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,9.97413371806033e-05,296.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,0.0001050278588081,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,7.757730054436252e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,0.0001050324426614,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0004982267855666,285.1940002441406,294.1499938964844,293.2391357421875,285.6164855957031,293.70672607421875,293.6990966796875,284.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.789093971252441,-0.0,-7.702188042912894e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.208037444440788e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.965856588678434e-05,297.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0001049407583195,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,7.75129155954346e-05,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0001049452839652,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.0004978133947588,285.1908874511719,294.1499938964844,293.1390991210937,285.5875244140625,293.6969909667969,293.4721374511719,284.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.554677963256836,-0.0,-7.689384773357234e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.965856588678434e-05,297.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0001049407583195,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,7.75129155954346e-05,298.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0001049452839652,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.0004978133947588,285.1908874511719,294.1499938964844,293.1390991210937,285.5875244140625,293.6969909667969,293.4721374511719,284.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.554677963256836,-0.0,-7.689384773357234e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,9.960802708519624e-05,297.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,0.0001048875856213,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,7.747360359644517e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.0001048920676112,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,0.0004975609481334,285.1889038085937,294.1499938964844,293.0785522460937,285.57135009765625,293.6902160644531,293.36407470703125,284.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614399798214,1.3048494729162032e-08,0.0010614269413053,-0.0332252122461795,0.0,0.0,0.0,-0.0112815108150243,60.0,6.476811408996582,-0.0,-7.681573066520286e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,9.95754380710423e-05,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,0.000104853294033,299.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,7.744825416011736e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0001048577469191,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.0004973981995135,285.1875915527344,294.1499938964844,293.03973388671875,285.5614624023437,293.685546875,293.3025817871094,284.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.432067394256592,-0.0,-7.67653816069469e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.953376138582826e-05,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,0.0001048094272846,299.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,7.741583249298856e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,0.0001048138510668,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,0.0004971899907104,285.1858825683594,294.1499938964844,292.9903259277344,285.5494384765625,293.6792297363281,293.2308044433594,284.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.377233982086182,-0.0,-7.670100643508705e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.949199738912284e-05,297.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,0.0001047654877766,299.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,7.738334534224123e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.000104769882455,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,0.0004969813744537,285.18414306640625,294.1499938964844,292.94110107421875,285.5379943847656,293.6724853515625,293.16485595703125,284.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.323741436004639,-0.0,-7.663653889267152e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.940827294485644e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0001046773832058,299.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,7.731821824563667e-05,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0001046817124006,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,0.0004965632106177,285.1805725097656,294.1499938964844,292.8431701660156,285.51678466796875,293.6578369140625,293.0450744628906,284.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.219020366668701,-0.0,-7.65073693287377e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.940827294485644e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684265136719,0.0,0.0,0.0001046773832058,299.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,7.731821824563667e-05,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0001046817124006,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,0.0004965632106177,285.1805725097656,294.1499938964844,292.8431701660156,285.51678466796875,293.6578369140625,293.0450744628906,284.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.219020366668701,-0.0,-7.65073693287377e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.932430111803114e-05,297.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0001045890167006,299.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,7.725289469817653e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.0001045932876877,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0004961437662132,285.1769104003906,294.1499938964844,292.7459716796875,285.49755859375,293.64166259765625,292.93560791015625,284.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.116566181182861,-0.0,-7.637792975856429e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.932430111803114e-05,297.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0001045890167006,299.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,7.725289469817653e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.0001045932876877,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0004961437662132,285.1769104003906,294.1499938964844,292.7459716796875,285.49755859375,293.64166259765625,292.93560791015625,284.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.116566181182861,-0.0,-7.637792975856429e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,9.92401037365198e-05,297.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0001045004100888,299.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,7.718739652773365e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,0.0001045046228682,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.0004957232158631,285.173095703125,294.1499938964844,292.6494445800781,285.48004150390625,293.6239624023437,292.832275390625,284.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.016182899475098,-0.0,-7.624826281471543e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,9.92401037365198e-05,297.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0001045004100888,299.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,7.718739652773365e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,0.0001045046228682,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,0.0004957232158631,285.173095703125,294.1499938964844,292.6494445800781,285.48004150390625,293.6239624023437,292.832275390625,284.4287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.016182899475098,-0.0,-7.624826281471543e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,9.917598799802364e-05,297.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,0.0001044329401338,299.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,7.713752711424604e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0001044371019816,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,0.0004954029573127,285.170166015625,294.1499938964844,292.5765686035156,285.4676513671875,293.60955810546875,292.7563171386719,284.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.941241264343262,-0.0,-7.614958974500041e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,9.915571718011051e-05,297.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,0.0001044116070261,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,7.71217601140961e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,0.0001044157615979,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,0.0004953016759827,285.1692199707031,294.1499938964844,292.5536499023437,285.4638977050781,293.6048278808594,292.732666015625,284.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.917812824249268,-0.0,-7.611841823518263e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,9.911346569424496e-05,297.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,0.0001043671363731,299.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,7.708888733759522e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0001043712618411,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,0.0004950906150043,285.1672668457031,294.1499938964844,292.5060119628906,285.456298828125,293.5947265625,292.683837890625,284.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.869368076324463,-0.0,-7.605343910199738e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.90711705526337e-05,297.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,0.0001043226293404,299.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,7.70559927332215e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.0001043267257045,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0004948793794028,285.165283203125,294.1499938964844,292.4585266113281,285.44891357421875,293.58428955078125,292.6355285644531,284.4901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.821407794952393,-0.0,-7.598843865253002e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.898649295791984e-05,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0001042335134116,299.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.699011621298268e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.000104237551568,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,0.0004944564425386,285.1612854003906,294.1499938964844,292.3641357421875,285.4347839355469,293.5623474121094,292.5400695800781,284.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.726909160614014,-0.0,-7.585836669932179e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.898649295791984e-05,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0001042335134116,299.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.699011621298268e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.000104237551568,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,0.0004944564425386,285.1612854003906,294.1499938964844,292.3641357421875,285.4347839355469,293.5623474121094,292.5400695800781,284.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.726909160614014,-0.0,-7.585836669932179e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.890170622384176e-05,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0001041442883433,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,7.692416693316773e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0001041482682921,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,0.0004940329235978,285.1572265625,294.1499938964844,292.2704467773437,285.4212341308594,293.53912353515625,292.4458923339844,284.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.6342620849609375,-0.0,-7.57282521135494e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.890170622384176e-05,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0001041442883433,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,7.692416693316773e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0001041482682921,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,0.0004940329235978,285.1572265625,294.1499938964844,292.2704467773437,285.4212341308594,293.53912353515625,292.4458923339844,284.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.6342620849609375,-0.0,-7.57282521135494e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.881683945422992e-05,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0001040549759636,299.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,7.685814489377663e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0001040588977048,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,0.0004936089972034,285.15313720703125,294.1499938964844,292.1774597167969,285.40802001953125,293.5145874023437,292.35272216796875,284.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.543406009674072,-0.0,-7.559813042234964e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.881683945422992e-05,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,0.0001040549759636,299.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,7.685814489377663e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0001040588977048,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,0.0004936089972034,285.15313720703125,294.1499938964844,292.1774597167969,285.40802001953125,293.5145874023437,292.35272216796875,284.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.543406009674072,-0.0,-7.559813042234964e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.873191447695716e-05,297.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0001039655981003,299.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,7.679208647459745e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0001039694689097,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0004931848379783,285.1490173339844,294.1499938964844,292.085205078125,285.3948669433594,293.4888000488281,292.260498046875,284.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.454277515411377,-0.0,-7.546803004743198e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.873191447695716e-05,297.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0001039655981003,299.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,7.679208647459745e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0001039694689097,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0004931848379783,285.1490173339844,294.1499938964844,292.085205078125,285.3948669433594,293.4888000488281,292.260498046875,284.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.454277515411377,-0.0,-7.546803004743198e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,9.868943743640556e-05,297.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,0.0001039209018927,299.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,7.675904635107145e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0001039247435983,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,0.0004929726710543,285.14697265625,294.1499938964844,292.0393371582031,285.38824462890625,293.4754333496094,292.21466064453125,284.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.410343170166016,-0.0,-7.540300828168256e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.864696039585397e-05,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,0.0001038761911331,299.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,7.672600622754544e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0001038800110109,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0004927604459226,285.1448974609375,294.1499938964844,291.9936218261719,285.3815612792969,293.4617919921875,292.1690673828125,284.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.366815567016602,-0.0,-7.533800783221525e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,9.85970109468326e-05,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,0.0001038236223394,299.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,7.668714533792809e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,0.0001038274058373,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0004925109678879,285.1424560546875,294.1499938964844,291.94012451171875,285.3735656738281,293.44537353515625,292.1156616210937,284.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506476974114,1.1786470466290666e-08,0.0010506358230486,-0.0299229938536882,0.0,0.0,0.0,-0.0106558734551072,60.0,5.316147327423096,-0.0,-7.52616102772663e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,9.856199903879316e-05,297.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,0.00010378677689,299.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,7.66599114285782e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,0.0001037905385601,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0004923361120745,285.1407470703125,294.1499938964844,291.9027709960937,285.3678283691406,293.4336242675781,292.0783996582031,284.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.280958652496338,-0.0,-7.520808509298149e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.847704495768994e-05,297.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0001036973699228,299.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,7.659383118152618e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0001037010879372,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0004919117782264,285.1365966796875,294.1499938964844,291.8126220703125,285.3534545898437,293.4043273925781,291.9884948730469,284.6561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.19664478302002,-0.0,-7.507829735686755e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.847704495768994e-05,297.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0001036973699228,299.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,7.659383118152618e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0001037010879372,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,0.0004919117782264,285.1365966796875,294.1499938964844,291.8126220703125,285.3534545898437,293.4043273925781,291.9884948730469,284.6561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.19664478302002,-0.0,-7.507829735686755e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.839213453233242e-05,297.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0001036080066114,299.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.652778003830463e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,0.0001036116664181,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0004914876190014,285.1324462890625,294.1499938964844,291.7231750488281,285.33819580078125,293.3739318847656,291.8993530273437,284.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.113814353942871,-0.0,-7.49486801510102e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.839213453233242e-05,297.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,0.0001036080066114,299.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.652778003830463e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,0.0001036116664181,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0004914876190014,285.1324462890625,294.1499938964844,291.7231750488281,285.33819580078125,293.3739318847656,291.8993530273437,284.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.113814353942871,-0.0,-7.49486801510102e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.832085197558628e-05,297.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0001035329842125,299.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,7.647232996532694e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0001035366003634,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.0004911315627396,285.1289978027344,294.1499938964844,291.6485900878906,285.32452392578125,293.3475646972656,291.82501220703125,284.6894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.045342445373535,-0.0,-7.483996000701154e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
