time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167040,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.83072823146358e-05,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0001035187015077,299.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.646177255082875e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0001035223103826,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0004910638090223,285.1283264160156,294.1499938964844,291.6344299316406,285.3218078613281,293.34246826171875,291.8109130859375,284.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.032412052154541,-0.0,-7.481926189711886e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,9.826487803366037e-05,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0001034740780596,299.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,7.642879063496366e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,0.0001034776578308,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0004908519913442,285.12628173828125,294.1499938964844,291.59033203125,285.3131408691406,293.32635498046875,291.7669372558594,284.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.992231845855713,-0.0,-7.475464514072885e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.822250285651536e-05,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0001034294764394,299.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,7.639583054697141e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0001034330343827,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0004906402900815,285.12420654296875,294.1499938964844,291.5464172363281,285.3040771484375,293.3099670410156,291.7231750488281,284.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.952389717102051,-0.0,-7.46900781223303e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.813781798584388e-05,297.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0001033403459587,299.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,7.63299540267326e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0001033438529702,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0004902172950096,285.1201171875,294.1499938964844,291.4590759277344,285.2847900390625,293.2764892578125,291.6361694335937,284.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.873690128326416,-0.0,-7.456115724835399e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.813781798584388e-05,297.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.0001033403459587,299.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,7.63299540267326e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0001033438529702,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0004902172950096,285.1201171875,294.1499938964844,291.4590759277344,285.2847900390625,293.2764892578125,291.6361694335937,284.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.873690128326416,-0.0,-7.456115724835399e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.80532422545366e-05,297.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0001032513391692,299.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,7.626417209394276e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.000103254795249,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0004897948820143,285.1160583496094,294.1499938964844,291.3724670410156,285.2637023925781,293.2420349121094,291.5498962402344,284.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.796268463134766,-0.0,-7.443251348604464e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.80532422545366e-05,297.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0001032513391692,299.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,7.626417209394276e-05,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.000103254795249,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0004897948820143,285.1160583496094,294.1499938964844,291.3724670410156,285.2637023925781,293.2420349121094,291.5498962402344,284.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.796268463134766,-0.0,-7.443251348604464e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.7968804766424e-05,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0001031624633469,299.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,7.619848474860191e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.000103165875771,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0004893731093034,285.1120300292969,294.1499938964844,291.2865600585937,285.2406616210937,293.2066650390625,291.4642944335937,284.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.720078945159912,-0.0,-7.430418946796635e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.7968804766424e-05,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0001031624633469,299.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,7.619848474860191e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.000103165875771,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0004893731093034,285.1120300292969,294.1499938964844,291.2865600585937,285.2406616210937,293.2066650390625,291.4642944335937,284.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.720078945159912,-0.0,-7.430418946796635e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.788451279746369e-05,297.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0001030737475957,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.61329210945405e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,0.0001030771163641,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0004889520350843,285.1080627441406,294.1499938964844,291.20135498046875,285.21539306640625,293.17041015625,291.37945556640625,284.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.645080089569092,-0.0,-7.41761994049739e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.788451279746369e-05,297.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0001030737475957,299.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.61329210945405e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,0.0001030771163641,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.0004889520350843,285.1080627441406,294.1499938964844,291.20135498046875,285.21539306640625,293.17041015625,291.37945556640625,284.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.645080089569092,-0.0,-7.41761994049739e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.784242138266563e-05,297.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,0.0001030294515658,299.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,7.610017928527668e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,0.0001030327985063,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0004887418472208,285.1060791015625,294.1499938964844,291.1590270996094,285.20184326171875,293.15191650390625,291.3372802734375,284.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.608015537261963,-0.0,-7.411234292931115e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.780038089957088e-05,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,0.0001029851991916,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,7.606747385580093e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,0.0001029885243042,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0004885318339802,285.1040954589844,294.1499938964844,291.11688232421875,285.1877136230469,293.1332397460937,291.2952880859375,284.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.571233749389648,-0.0,-7.404857171877667e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,9.771643090061843e-05,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0001028968472382,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,7.600217941217124e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0001029001214192,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.000488112505991,285.1001892089844,294.1499938964844,291.0330810546875,285.15740966796875,293.09527587890625,291.2118530273437,284.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.4984941482543945,-0.0,-7.392132772565675e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,9.771643090061843e-05,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,0.0001028968472382,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,7.600217941217124e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0001029001214192,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,0.000488112505991,285.1001892089844,294.1499938964844,291.0330810546875,285.15740966796875,293.09527587890625,291.2118530273437,284.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.4984941482543945,-0.0,-7.392132772565675e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.763267735252155e-05,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0001028086917358,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,7.593702321173623e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.000102811922261,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.000487694167532,285.0963439941406,294.1499938964844,290.95001220703125,285.1242980957031,293.0564880371094,291.129150390625,284.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.426872730255127,-0.0,-7.379449584732356e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.763267735252155e-05,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0001028086917358,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,7.593702321173623e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.000102811922261,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.000487694167532,285.0963439941406,294.1499938964844,290.95001220703125,285.1242980957031,293.0564880371094,291.129150390625,284.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.426872730255127,-0.0,-7.379449584732356e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.754913480719551e-05,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0001027207545121,299.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,7.587204163428396e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0001027239413815,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.0004872768477071,285.092529296875,294.1499938964844,290.87530517578125,285.0921325683594,293.0169982910156,291.0481872558594,284.81207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.358291149139404,-0.0,-7.366808318920448e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,9.754913480719551e-05,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0001027207545121,299.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,7.587204163428396e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.0001027239413815,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,0.0004872768477071,285.092529296875,294.1499938964844,290.87530517578125,285.0921325683594,293.0169982910156,291.0481872558594,284.81207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.358291149139404,-0.0,-7.366808318920448e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,9.747246804181486e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0001026400641421,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.58124006097205e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0001026432073558,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0004868938995059,285.08905029296875,294.1499938964844,290.8201599121094,285.0666198730469,292.980224609375,290.9789428710937,284.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.303456783294678,-0.0,-7.355217945814729e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.746581054059789e-05,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0001026330573949,299.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,7.580722740385681e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0001026362006086,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,0.0004868606338277,285.0887451171875,294.1499938964844,290.8159484863281,285.0645751953125,292.9770202636719,290.9732666015625,284.8221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.299119472503662,-0.0,-7.354211817300893e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,9.742423571879044e-05,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0001025892997859,299.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,7.577488577226177e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,0.0001025924211717,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0004866529779974,285.0868835449219,294.1499938964844,290.7916564941406,285.052490234375,292.9569396972656,290.9390869140625,284.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.273606777191162,-0.0,-7.347930619516775e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,9.738271910464392e-05,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0001025456003844,299.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,7.574259507237002e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0001025486999424,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0004864456132054,285.0850524902344,294.1499938964844,290.77081298828125,285.0414733886719,292.9368591308594,290.90740966796875,284.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.250720500946045,-0.0,-7.341662211501898e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.729987505124882e-05,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0001024584125843,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,7.56781519157812e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0001024614684865,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0004860318149439,285.0813903808594,294.1499938964844,290.73883056640625,285.0224914550781,292.8967590332031,290.8520812988281,284.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.212436676025391,-0.0,-7.329160212066199e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.729987505124882e-05,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,0.0001024584125843,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,7.56781519157812e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0001024614684865,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0004860318149439,285.0813903808594,294.1499938964844,290.73883056640625,285.0224914550781,292.8967590332031,290.8520812988281,284.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.212436676025391,-0.0,-7.329160212066199e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.721729293232784e-05,297.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0001023714867187,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,7.561391976196319e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0001023744989652,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0004856193263549,285.07781982421875,294.1499938964844,290.71893310546875,285.0073547363281,292.8569641113281,290.8078308105469,284.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.183570384979248,-0.0,-7.316708661164739e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.721729293232784e-05,297.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0001023714867187,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,7.561391976196319e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0001023744989652,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0004856193263549,285.07781982421875,294.1499938964844,290.71893310546875,285.0073547363281,292.8569641113281,290.8078308105469,284.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.183570384979248,-0.0,-7.316708661164739e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.713498002383858e-05,297.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001022848518914,299.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,7.554989133495837e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0001022878277581,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.000485208176542,285.07427978515625,294.1499938964844,290.7099914550781,284.9956970214844,292.8176574707031,290.774658203125,284.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.1632819175720215,-0.0,-7.304308269340255e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.713498002383858e-05,297.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001022848518914,299.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,7.554989133495837e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0001022878277581,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.000485208176542,285.07427978515625,294.1499938964844,290.7099914550781,284.9956970214844,292.8176574707031,290.774658203125,284.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.1632819175720215,-0.0,-7.304308269340255e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.705295087769628e-05,297.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.0001021985153784,299.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,7.548608118668199e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0001022014403133,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,0.0004847984528169,285.07080078125,294.1499938964844,290.7109069824219,284.9871826171875,292.779052734375,290.7520751953125,284.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.150757789611816,-0.0,-7.29196116822095e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.705295087769628e-05,297.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.0001021985153784,299.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,7.548608118668199e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.0001022014403133,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,0.0004847984528169,285.07080078125,294.1499938964844,290.7109069824219,284.9871826171875,292.779052734375,290.7520751953125,284.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.150757789611816,-0.0,-7.29196116822095e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.701204544398934e-05,297.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0001021554562612,299.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,7.545426342403516e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0001021583666442,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,0.0004845941148232,285.069091796875,294.1499938964844,290.7147521972656,284.9840087890625,292.7600402832031,290.7445678710937,284.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.147141456604004,-0.0,-7.285808578672005e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.697122004581615e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0001021124771796,299.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,7.542250386904925e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0001021153730107,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0004843901551794,285.0673828125,294.1499938964844,290.7206420898437,284.9814758300781,292.74127197265625,290.73944091796875,284.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.145164012908936,-0.0,-7.279668778892302e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.689790022093804e-05,297.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0001020353083731,299.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,7.536547491326928e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0001020381605485,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,0.0004840239416807,285.0643615722656,294.1499938964844,290.7359924316406,284.9784545898437,292.7080993652344,290.7359924316406,284.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325171751901,9.666370814898071e-09,0.0010325075127184,-0.0243734121322631,0.0,0.0,0.0,-0.0096048517152667,60.0,4.145411491394043,-0.0,-7.26865181377434e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.68897802522406e-05,297.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,0.0001020267663989,299.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,7.535915938206017e-05,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,0.0001020296185743,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0004839834000449,285.06402587890625,294.1499938964844,290.7380676269531,284.97821044921875,292.7044677734375,290.7360534667969,284.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.1457295417785645,-0.0,-7.267432522439776e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.680866060080008e-05,297.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0001019413757603,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,7.529606227762997e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0001019441915559,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0004835781874135,285.06072998046875,294.1499938964844,290.7620849609375,284.9770202636719,292.66876220703125,290.7409362792969,284.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.151600360870361,-0.0,-7.255253109406112e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.680866060080008e-05,297.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0001019413757603,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,7.529606227762997e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0001019441915559,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0004835781874135,285.06072998046875,294.1499938964844,290.7620849609375,284.9770202636719,292.66876220703125,290.7409362792969,284.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.151600360870361,-0.0,-7.255253109406112e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.672785381553696e-05,297.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0001018563270918,299.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,7.523320527980104e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0001018590992316,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0004831745754927,285.0575256347656,294.1499938964844,290.7916259765625,284.9774780273437,292.6342163085937,290.75323486328125,284.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.162026882171631,-0.0,-7.243132671419519e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.672785381553696e-05,297.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0001018563270918,299.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,7.523320527980104e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0001018590992316,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0004831745754927,285.0575256347656,294.1499938964844,290.7916259765625,284.9774780273437,292.6342163085937,290.75323486328125,284.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.162026882171631,-0.0,-7.243132671419519e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
