time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169380,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.664738172432408e-05,297.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0001017716203932,299.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,7.517061021644622e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0001017743561533,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0004827725933864,285.0543518066406,294.1499938964844,290.8255920410156,284.97930908203125,292.6009216308594,290.77197265625,284.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.176190376281738,-0.0,-7.23107120847999e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.664738172432408e-05,297.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0001017716203932,299.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,7.517061021644622e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0001017743561533,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,0.0004827725933864,285.0543518066406,294.1499938964844,290.8255920410156,284.97930908203125,292.6009216308594,290.77197265625,284.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.176190376281738,-0.0,-7.23107120847999e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.66072766459547e-05,297.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0001017293980112,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,7.51394109101966e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,0.0001017321192193,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,0.0004825722426176,285.05279541015625,294.1499938964844,290.8438720703125,284.9805908203125,292.5847473144531,290.7834777832031,284.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294072562828,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.184451103210449,-0.0,-7.225063569649137e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.656724432716146e-05,297.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0001016872702166,299.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,7.510827708756551e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,0.0001016899695969,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,0.0004823723284061,285.05126953125,294.1499938964844,290.8628845214844,284.9820556640625,292.5689392089844,290.7962341308594,284.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.193336486816406,-0.0,-7.219070852215739e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.649540879763664e-05,297.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,0.0001016116511891,299.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,7.505239773308858e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0001016143214656,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.0004820134781766,285.04852294921875,294.1499938964844,290.8984069824219,284.985107421875,292.541259765625,290.8218688964844,284.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282231960445,9.164265790673198e-09,0.0010282141156494,-0.0230587571859359,0.0,0.0,0.0,-0.0093559371307492,60.0,4.210593223571777,-0.0,-7.208321761709159e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,9.648745617596433e-05,297.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0001016032838379,299.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,7.504621316911653e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0001016059468383,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0004819737805519,285.0482177734375,294.1499938964844,290.90240478515625,284.9854431152344,292.5382385253906,290.82489013671875,284.9119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.212584495544434,-0.0,-7.207132313169495e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.640801727073268e-05,297.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.000101519668533,299.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,7.498441846109927e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0001015222951536,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0004815769789274,285.0452575683594,294.1499938964844,290.943115234375,284.9891052246094,292.5088806152344,290.8570251464844,284.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.233225345611572,-0.0,-7.195256301884001e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.640801727073268e-05,297.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.000101519668533,299.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,7.498441846109927e-05,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0001015222951536,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0004815769789274,285.0452575683594,294.1499938964844,290.943115234375,284.9891052246094,292.5088806152344,290.8570251464844,284.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.233225345611572,-0.0,-7.195256301884001e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.632894216338173e-05,297.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,0.0001014364315778,299.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,7.492291479138657e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001014390218188,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0004811819817405,285.0423583984375,294.1499938964844,290.9838562011719,284.9927062988281,292.4808044433594,290.8916015625,284.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.254450798034668,-0.0,-7.183444239444725e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.632894216338173e-05,297.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,0.0001014364315778,299.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,7.492291479138657e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,0.0001014390218188,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0004811819817405,285.0423583984375,294.1499938964844,290.9838562011719,284.9927062988281,292.4808044433594,290.8916015625,284.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.254450798034668,-0.0,-7.183444239444725e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.625023085391148e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.0001013535802485,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,7.486168760806322e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0001013561341096,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0004807888180948,285.0395202636719,294.1499938964844,291.0235900878906,284.99591064453125,292.4540405273437,290.9276428222656,284.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.275482177734375,-0.0,-7.17169612585167e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.625023085391148e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.0001013535802485,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,7.486168760806322e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.0001013561341096,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0004807888180948,285.0395202636719,294.1499938964844,291.0235900878906,284.99591064453125,292.4540405273437,290.9276428222656,284.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.275482177734375,-0.0,-7.17169612585167e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,9.621102071832864e-05,297.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,0.0001013123037409,299.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,7.483118679374456e-05,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0001013148430502,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0004805929493159,285.03814697265625,294.1499938964844,291.042724609375,284.99725341796875,292.4411315917969,290.94586181640625,284.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251894127577,8.809513118990253e-09,0.0010251806816086,-0.0221298411488533,0.0,0.0,0.0,-0.0091800708323717,60.0,4.285660266876221,-0.0,-7.165847648593626e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.617189061827958e-05,297.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,0.0001012711218209,299.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,7.480075146304443e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0001012736465781,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,0.0004803975170943,285.0367736816406,294.1499938964844,291.0611877441406,284.9983825683594,292.4284973144531,290.964111328125,284.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024772063829,8.76070949118457e-09,0.0010247633326798,-0.0220020432025194,0.0,0.0,0.0,-0.0091558760032057,60.0,4.295556545257568,-0.0,-7.160014092733037e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,9.609393600840122e-05,297.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,0.0001011890635709,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,7.474011363228783e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.0001011915519484,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,0.0004800081078428,285.0340576171875,294.1499938964844,291.0955810546875,284.9998779296875,292.4040222167969,291.00006103515625,284.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.313918113708496,-0.0,-7.14839814008883e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,9.609393600840122e-05,297.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,0.0001011890635709,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,7.474011363228783e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.0001011915519484,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,0.0004800081078428,285.0340576171875,294.1499938964844,291.0955810546875,284.9998779296875,292.4040222167969,291.00006103515625,284.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.313918113708496,-0.0,-7.14839814008883e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,9.60163597483188e-05,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,0.0001011074054986,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,7.467977411579341e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.0001011098647722,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,0.000479620648548,285.03143310546875,294.1499938964844,291.12567138671875,285.00006103515625,292.3805847167969,291.03448486328125,284.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.329759120941162,-0.0,-7.136848978461785e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,9.60163597483188e-05,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,0.0001011074054986,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,7.467977411579341e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,0.0001011098647722,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,0.000479620648548,285.03143310546875,294.1499938964844,291.12567138671875,285.00006103515625,292.3805847167969,291.03448486328125,284.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.329759120941162,-0.0,-7.136848978461785e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.593918366590516e-05,297.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0001010261621559,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,7.461974018951878e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,0.0001010285850497,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.0004792351101059,285.0288391113281,294.1499938964844,291.1503601074219,284.9986267089844,292.35809326171875,291.0663757324219,284.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.342305660247803,-0.0,-7.12536731839464e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.593918366590516e-05,297.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,0.0001010261621559,299.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,7.461974018951878e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,0.0001010285850497,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.0004792351101059,285.0288391113281,294.1499938964844,291.1503601074219,284.9986267089844,292.35809326171875,291.0663757324219,284.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.342305660247803,-0.0,-7.12536731839464e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,9.586239320924506e-05,297.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,0.0001009453335427,299.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,7.456001185346395e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0001009477273328,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0004788515507243,285.0263366699219,294.1499938964844,291.1685791015625,284.9953308105469,292.33642578125,291.0947265625,284.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214621433988,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.350816249847412,-0.0,-7.113953870430123e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,9.586239320924506e-05,297.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,0.0001009453335427,299.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,7.456001185346395e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0001009477273328,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0004788515507243,285.0263366699219,294.1499938964844,291.1685791015625,284.9953308105469,292.33642578125,291.0947265625,284.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214621433988,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.350816249847412,-0.0,-7.113953870430123e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,9.582415077602492e-05,297.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,0.0001009050829452,299.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,7.453026046277955e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,0.0001009074549074,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.000478660542285,285.0251159667969,294.1499938964844,291.1749267578125,284.99285888671875,292.32586669921875,291.1072082519531,284.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210626060143,8.32695157271246e-09,0.0010210543405264,-0.0208661686629056,0.0,0.0,0.0,-0.0089408447965979,60.0,4.353276252746582,-0.0,-7.108273081257721e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,9.578601020621136e-05,297.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,0.0001008649269351,299.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,7.450058910762891e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,0.0001008672843454,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,0.000478469999507,285.0238952636719,294.1499938964844,291.1792297363281,284.9898376464844,292.3154296875,291.1184387207031,284.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206557344645,8.279376295661223e-09,0.0010206474689766,-0.0207415781915187,0.0,0.0,0.0,-0.0089172590523958,60.0,4.354458808898926,-0.0,-7.102609345110977e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.571002738084644e-05,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,0.000100784949609,299.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,7.444149377988651e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0001007872779155,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0004780904855579,285.0215148925781,294.1499938964844,291.1811828613281,284.9818725585937,292.2949523925781,291.13671875,284.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933937638998,0.0,0.0,0.0,-0.0088702775537967,60.0,4.352670192718506,-0.0,-7.0913337424372e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.571002738084644e-05,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,0.000100784949609,299.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,7.444149377988651e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0001007872779155,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,0.0004780904855579,285.0215148925781,294.1499938964844,291.1811828613281,284.9818725585937,292.2949523925781,291.13671875,284.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933937638998,0.0,0.0,0.0,-0.0088702775537967,60.0,4.352670192718506,-0.0,-7.0913337424372e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.563445928506552e-05,297.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,0.0001007054015644,299.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,7.438271131832153e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0001007076934911,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,0.0004777130088768,285.0191955566406,294.1499938964844,291.17340087890625,284.97119140625,292.2747802734375,291.14849853515625,284.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,4.344503402709961,-0.0,-7.080128483494263e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.563445928506552e-05,297.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,0.0001007054015644,299.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,7.438271131832153e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0001007076934911,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,0.0004777130088768,285.0191955566406,294.1499938964844,291.17340087890625,284.97119140625,292.2747802734375,291.14849853515625,284.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,4.344503402709961,-0.0,-7.080128483494263e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,9.555929864291102e-05,297.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,0.0001006262900773,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,7.432424899889156e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,0.0001006285529001,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0004773375985678,285.0169372558594,294.1499938964844,291.15478515625,284.9573974609375,292.2547607421875,291.1526794433594,284.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.0,0.0,-0.0087770791724324,60.0,4.329226016998291,-0.0,-7.068992857739431e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,9.555929864291102e-05,297.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,0.0001006262900773,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,7.432424899889156e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,0.0001006285529001,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0004773375985678,285.0169372558594,294.1499938964844,291.15478515625,284.9573974609375,292.2547607421875,291.1526794433594,284.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.0,0.0,-0.0087770791724324,60.0,4.329226016998291,-0.0,-7.068992857739431e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.548456000629812e-05,297.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,0.0001005476151476,299.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,7.426611409755424e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,0.0001005498488666,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,0.0004769642837345,285.0147705078125,294.1499938964844,291.1242370605469,284.9402160644531,292.2346496582031,291.1483154296875,284.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569224983453,0.0,0.0,0.0,-0.0087308678776025,60.0,4.306119441986084,-0.0,-7.057928286258176e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.548456000629812e-05,297.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,0.0001005476151476,299.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,7.426611409755424e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,0.0001005498488666,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,0.0004769642837345,285.0147705078125,294.1499938964844,291.1242370605469,284.9402160644531,292.2346496582031,291.1483154296875,284.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569224983453,0.0,0.0,0.0,-0.0087308678776025,60.0,4.306119441986084,-0.0,-7.057928286258176e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,9.54473580350168e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,0.0001005084559437,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,7.423717761412263e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.0001005106751108,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.000476778455777,285.0137023925781,294.1499938964844,291.1041259765625,284.93023681640625,292.2244873046875,291.14239501953125,284.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856989725496533e-09,0.0010170356836169,-0.0196353960782289,0.0,0.0,0.0,-0.0087078642100095,60.0,4.291215419769287,-0.0,-7.052424422226977e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,9.541025065118448e-05,297.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,0.0001004693986033,299.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460510253906,0.0,0.0,7.420831389026716e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,0.0001004715959425,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0004765930934809,285.0126342773437,294.1499938964844,291.08062744140625,284.9192810058594,292.2142028808594,291.1340026855469,284.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810709412581218e-09,0.0010166399879381,-0.019514188170433,0.0,0.0,0.0,-0.0086849210783839,60.0,4.274155139923096,-0.0,-7.046936190135966e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,9.533635602565482e-05,297.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,0.0001003916113404,299.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,7.415083382511511e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.0001003937795758,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0004762239695992,285.0105895996094,294.1499938964844,291.0229187011719,284.89422607421875,292.1932373046875,291.1098022460937,284.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.0,0.0,-0.0086392313241958,60.0,4.233444213867188,-0.0,-7.036013727201863e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,9.533635602565482e-05,297.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,0.0001003916113404,299.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,7.415083382511511e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.0001003937795758,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.0004762239695992,285.0105895996094,294.1499938964844,291.0229187011719,284.89422607421875,292.1932373046875,291.1098022460937,284.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.0,0.0,-0.0086392313241958,60.0,4.233444213867188,-0.0,-7.036013727201863e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,9.52628906816244e-05,297.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,0.0001003142751869,299.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,7.409369572997093e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,0.0001003164215944,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,0.0004758570285048,285.0085754394531,294.1499938964844,290.95001220703125,284.8645935058594,292.1714172363281,291.0741882324219,284.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150759480893,7.626918652192671e-09,0.0010150683810934,-0.019032834097743,0.0,0.0,0.0,-0.0085938079282641,60.0,4.182496070861816,-0.0,-7.025163739626805e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,9.52628906816244e-05,297.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,0.0001003142751869,299.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423278808594,0.0,0.0,7.409369572997093e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,0.0001003164215944,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,0.0004758570285048,285.0085754394531,294.1499938964844,290.95001220703125,284.8645935058594,292.1714172363281,291.0741882324219,284.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150759480893,7.626918652192671e-09,0.0010150683810934,-0.019032834097743,0.0,0.0,0.0,-0.0085938079282641,60.0,4.182496070861816,-0.0,-7.025163739626805e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,9.51583351707086e-05,297.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,0.0001002042045001,299.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,7.401236507575959e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,0.0001002063218038,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,0.0004753347602672,285.00665283203125,294.1499938964844,290.8644714355469,284.8321533203125,292.1485900878906,291.0270690917969,284.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139612713828,7.496555376462766e-09,0.0010139538208022,-0.0186914019286632,0.0,0.0,0.0,-0.0085291825234889,60.0,4.1214118003845215,-0.0,-7.009740699004396e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
