time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171720,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,9.51583351707086e-05,297.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,0.0001002042045001,299.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,7.401236507575959e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,0.0001002063218038,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,0.0004753347602672,285.00665283203125,294.1499938964844,290.8644714355469,284.8321533203125,292.1485900878906,291.0270690917969,284.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139612713828,7.496555376462766e-09,0.0010139538208022,-0.0186914019286632,0.0,0.0,0.0,-0.0085291825234889,60.0,4.1214118003845215,-0.0,-7.009740699004396e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,9.499565203441308e-05,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,0.000100032913906,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,7.388582889689133e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,0.0001000350021058,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0004745220940094,285.0047607421875,294.1499938964844,290.7700500488281,284.7988586425781,292.12451171875,290.9694519042969,284.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122271487489,7.293762038784734e-09,0.0010122199309989,-0.018160255625844,0.0,0.0,0.0,-0.0084286499768495,60.0,4.051048278808594,-0.0,-6.985781908497303e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,9.499565203441308e-05,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,0.000100032913906,299.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,7.388582889689133e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,0.0001000350021058,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0004745220940094,285.0047607421875,294.1499938964844,290.7700500488281,284.7988586425781,292.12451171875,290.9694519042969,284.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122271487489,7.293762038784734e-09,0.0010122199309989,-0.018160255625844,0.0,0.0,0.0,-0.0084286499768495,60.0,4.051048278808594,-0.0,-6.985781908497303e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,9.489505464443936e-05,297.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,9.99269977910444e-05,299.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,7.38075832487084e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,9.992906416300684e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,0.0004740196163766,285.0038452148437,294.1499938964844,290.7197265625,284.7818298339844,292.1120300292969,290.9373474121094,284.9949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111550800502,7.1683787794540885e-09,0.0010111478623002,-0.0178318489342927,0.0,0.0,0.0,-0.0083664925768971,60.0,4.012901782989502,-0.0,-6.970989119281512e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,9.478350693825632e-05,297.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,9.980954928323628e-05,299.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,7.372082473011687e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,9.981160837924108e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,0.0004734624526463,285.0029602050781,294.1499938964844,290.6674194335937,284.7645568847656,292.0992126464844,290.9032897949219,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099662467837,7.029356652310525e-09,0.0010099591454491,-0.0174677148461341,0.0,0.0,0.0,-0.008297573775053,60.0,3.972843170166016,-0.0,-6.954606135423091e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,9.453024540562184e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,9.954288543667644e-05,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,7.352383545367047e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,9.95449081528932e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.0,0.0,0.000472197367344,285.0011901855469,294.1499938964844,290.55712890625,284.72918701171875,292.0725402832031,290.82977294921875,285.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072669247165,6.713715805517495e-09,0.0010072601726278,-0.0166409444063901,0.0,0.0,0.0,-0.0081410966813564,60.0,3.887471437454224,-0.0,-6.917480277479626e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,9.453024540562184e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,9.954288543667644e-05,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,7.352383545367047e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,9.95449081528932e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.0,0.0,0.000472197367344,285.0011901855469,294.1499938964844,290.55712890625,284.72918701171875,292.0725402832031,290.82977294921875,285.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072669247165,6.713715805517495e-09,0.0010072601726278,-0.0166409444063901,0.0,0.0,0.0,-0.0081410966813564,60.0,3.887471437454224,-0.0,-6.917480277479626e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,9.424542804481462e-05,297.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,9.924299229169264e-05,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,7.330231164814904e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,9.924498590407892e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,0.000470774655696,284.99951171875,294.1499938964844,290.4398193359375,284.6926574707031,292.0443420410156,290.75030517578125,285.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.358761961422488e-09,0.0010042251087725,-0.0157111603766679,0.0,0.0,0.0,-0.007965131662786,60.0,3.795870542526245,-0.0,-6.875848868048706e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,9.424542804481462e-05,297.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,9.924299229169264e-05,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,7.330231164814904e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,9.924498590407892e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,0.000470774655696,284.99951171875,294.1499938964844,290.4398193359375,284.6926574707031,292.0443420410156,290.75030517578125,285.0040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.358761961422488e-09,0.0010042251087725,-0.0157111603766679,0.0,0.0,0.0,-0.007965131662786,60.0,3.795870542526245,-0.0,-6.875848868048706e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,9.394064545631407e-05,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289306640625,0.0,0.0,9.892207162920386e-05,299.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,7.306525367312133e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,9.892402886180208e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,0.0004692522052209,284.99786376953125,294.1499938964844,290.316162109375,284.6548767089844,292.0146179199219,290.6661376953125,285.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978933348416149e-09,0.0010009771212935,-0.0147161725908517,0.0,0.0,0.0,-0.0077768340706825,60.0,3.699117422103882,-0.0,-6.831439236520964e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,9.394064545631407e-05,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289306640625,0.0,0.0,9.892207162920386e-05,299.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,7.306525367312133e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,9.892402886180208e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334777832031,0.0,0.0,0.0004692522052209,284.99786376953125,294.1499938964844,290.316162109375,284.6548767089844,292.0146179199219,290.6661376953125,285.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978933348416149e-09,0.0010009771212935,-0.0147161725908517,0.0,0.0,0.0,-0.0077768340706825,60.0,3.699117422103882,-0.0,-6.831439236520964e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,9.362893615616484e-05,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,9.859386045718566e-05,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,7.282280421350151e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,9.85957885859534e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,0.0004676951793953,284.9963073730469,294.1499938964844,290.18670654296875,284.6157531738281,291.9832763671875,290.5784606933594,285.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590480078865312e-09,0.0009976554429158,-0.0136985471472144,0.0,0.0,0.0,-0.0075842607766389,60.0,3.598196029663086,-0.0,-6.786169137740218e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,9.362893615616484e-05,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274353027344,0.0,0.0,9.859386045718566e-05,299.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,7.282280421350151e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,9.85957885859534e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,0.0004676951793953,284.9963073730469,294.1499938964844,290.18670654296875,284.6157531738281,291.9832763671875,290.5784606933594,285.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590480078865312e-09,0.0009976554429158,-0.0136985471472144,0.0,0.0,0.0,-0.0075842607766389,60.0,3.598196029663086,-0.0,-6.786169137740218e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,9.347485320176928e-05,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,9.843161387834698e-05,299.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,7.27029619156383e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,9.843352745519952e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,0.0004669254994951,284.9955444335937,294.1499938964844,290.1200256347656,284.595703125,291.9669494628906,290.5335388183594,285.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960188763216,5.3984625658642935e-09,0.0009960135212168,-0.0131955062970519,0.0,0.0,0.0,-0.0074890693649649,60.0,3.5464353561401367,-0.0,-6.763847437696313e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,9.332560875918716e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,9.827446774579585e-05,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.0,0.0,7.258688128786162e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,9.827636677073316e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,0.0004661800048779,284.99481201171875,294.1499938964844,290.0521240234375,284.57525634765625,291.9501342773437,290.4880065917969,285.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944282937794,5.212472231619358e-09,0.00099442305509,-0.0127082457765936,0.0,0.0,0.0,-0.0073968656361103,60.0,3.493993759155273,-0.0,-6.742261859926657e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,9.304496779805048e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,9.7978969279211e-05,299.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,7.23685952834785e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,9.798083920031786e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,0.0004647781315725,284.99334716796875,294.1499938964844,289.9130554199219,284.5332946777344,291.915283203125,290.39556884765625,285.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914371185004,4.8627324389372015e-09,0.0009914322290569,-0.0117919677868485,0.0,0.0,0.0,-0.0072234841063618,60.0,3.387784004211426,-0.0,-6.701763766159274e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,9.304496779805048e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,9.7978969279211e-05,299.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,7.23685952834785e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,9.798083920031786e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,0.0004647781315725,284.99334716796875,294.1499938964844,289.9130554199219,284.5332946777344,291.915283203125,290.39556884765625,285.0179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914371185004,4.8627324389372015e-09,0.0009914322290569,-0.0117919677868485,0.0,0.0,0.0,-0.0072234841063618,60.0,3.387784004211426,-0.0,-6.701763766159274e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,9.280260564992204e-05,297.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,9.772377961780876e-05,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,7.218008977361023e-05,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,9.772562043508516e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,0.000463567499537,284.991943359375,294.1499938964844,289.7700500488281,284.4898986816406,291.878662109375,290.3012390136719,285.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888538625091,4.560689159660569e-09,0.0009888493223115,-0.0110006257891654,0.0,0.0,0.0,-0.007073747459799,60.0,3.280381202697754,-0.0,-6.666887486517227e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,9.280260564992204e-05,297.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,9.772377961780876e-05,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,7.218008977361023e-05,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,9.772562043508516e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,0.000463567499537,284.991943359375,294.1499938964844,289.7700500488281,284.4898986816406,291.878662109375,290.3012390136719,285.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888538625091,4.560689159660569e-09,0.0009888493223115,-0.0110006257891654,0.0,0.0,0.0,-0.007073747459799,60.0,3.280381202697754,-0.0,-6.666887486517227e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,9.261168452212588e-05,297.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,9.752275218488649e-05,299.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,7.203159475466236e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,9.752457117429004e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,0.0004626138252206,284.9906005859375,294.1499938964844,289.623779296875,284.4449768066406,291.8402404785156,290.2046813964844,285.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868186898529,4.3227408319523875e-09,0.000986814382486,-0.0103771956637501,0.0,0.0,0.0,-0.0069557847455143,60.0,3.1726090908050537,-0.0,-6.639476168857072e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,9.261168452212588e-05,297.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,9.752275218488649e-05,299.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,7.203159475466236e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262145996094,0.0,0.0,9.752457117429004e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,0.0004626138252206,284.9906005859375,294.1499938964844,289.623779296875,284.4449768066406,291.8402404785156,290.2046813964844,285.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868186898529,4.3227408319523875e-09,0.000986814382486,-0.0103771956637501,0.0,0.0,0.0,-0.0069557847455143,60.0,3.1726090908050537,-0.0,-6.639476168857072e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,9.247948037227616e-05,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,9.738356311572716e-05,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,7.192876364570111e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,9.738535300130025e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,0.0004619534302037,284.98931884765625,294.1499938964844,289.474853515625,284.39862060546875,291.8000793457031,290.1053161621094,285.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854092495515,4.157949096139646e-09,0.0009854050586,-0.0099454307928681,0.0,0.0,0.0,-0.0068740891292691,60.0,3.065098762512207,-0.0,-6.620525283551616e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,9.247948037227616e-05,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,9.738356311572716e-05,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,7.192876364570111e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,9.738535300130025e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,0.0004619534302037,284.98931884765625,294.1499938964844,289.474853515625,284.39862060546875,291.8000793457031,290.1053161621094,285.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854092495515,4.157949096139646e-09,0.0009854050586,-0.0099454307928681,0.0,0.0,0.0,-0.0068740891292691,60.0,3.065098762512207,-0.0,-6.620525283551616e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,9.243934619007632e-05,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,9.73413116298616e-05,299.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230712890625,0.0,0.0,7.189754978753626e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,9.734309423947708e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,0.0004617529921233,284.9887084960937,294.1499938964844,289.39959716796875,284.3749084472656,291.7792663574219,290.05401611328125,285.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849811904132,4.1079126766874205e-09,0.0009849771158769,-0.0098143313080072,0.0,0.0,0.0,-0.0068492833524942,60.0,3.011634588241577,-0.0,-6.61477628227658e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,9.241477528121322e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01934814453125,0.0,0.0,9.731544560054316e-05,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,7.187842857092619e-05,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,9.731721365824342e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0004616302321664,284.98809814453125,294.1499938964844,289.32391357421875,284.350830078125,291.7580261230469,290.0015563964844,285.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847189066931,4.077254533996211e-09,0.0009847148321568,-0.0097340028733015,0.0,0.0,0.0,-0.0068340841680765,60.0,2.958391666412353,-0.0,-6.611254832478154e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,9.24118867260404e-05,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,9.731242607813329e-05,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02117919921875,0.0,0.0,7.18761803000234e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,9.731417230796068e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,0.0004616158257704,284.9869079589844,294.1499938964844,289.17156982421875,284.3016357421875,291.714111328125,289.8920288085937,285.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846873581409,4.0735916861933674e-09,0.0009846832836046,-0.0097244074568152,0.0,0.0,0.0,-0.0068322676233947,60.0,2.852710247039795,-0.0,-6.61083490172132e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,9.24118867260404e-05,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,9.731242607813329e-05,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02117919921875,0.0,0.0,7.18761803000234e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,9.731417230796068e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,0.0004616158257704,284.9869079589844,294.1499938964844,289.17156982421875,284.3016357421875,291.714111328125,289.8920288085937,285.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846873581409,4.0735916861933674e-09,0.0009846832836046,-0.0097244074568152,0.0,0.0,0.0,-0.0068322676233947,60.0,2.852710247039795,-0.0,-6.61083490172132e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,9.24611376831308e-05,297.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,9.736431093188004e-05,299.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199584960937,0.0,0.0,7.191448821686208e-05,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,9.73660353338346e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,0.0004618618404492,284.9857788085937,294.1499938964844,289.0184020996094,284.2511291503906,291.6681823730469,289.7746887207031,285.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852113435044,4.134881326223194e-09,0.0009852072689682,-0.0098849916830658,0.0,0.0,0.0,-0.0068626510910689,60.0,2.748142719268799,-0.0,-6.617874248604494e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,9.24611376831308e-05,297.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,9.736431093188004e-05,299.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199584960937,0.0,0.0,7.191448821686208e-05,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,9.73660353338346e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,0.0004618618404492,284.9857788085937,294.1499938964844,289.0184020996094,284.2511291503906,291.6681823730469,289.7746887207031,285.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852113435044,4.134881326223194e-09,0.0009852072689682,-0.0098849916830658,0.0,0.0,0.0,-0.0068626510910689,60.0,2.748142719268799,-0.0,-6.617874248604494e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,9.254467295249924e-05,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.0,0.0,9.745229181135072e-05,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,7.197944796644151e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,9.745400166139008e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,0.0004622791020665,284.98468017578125,294.1499938964844,288.8651123046875,284.19940185546875,291.62030029296875,289.6492004394531,285.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861007565632,4.238887463259289e-09,0.0009860965656116,-0.0101574957370758,0.0,0.0,0.0,-0.0069142109714448,60.0,2.6444451808929443,-0.0,-6.629829840676393e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,9.254467295249924e-05,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.0,0.0,9.745229181135072e-05,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,7.197944796644151e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,9.745400166139008e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,0.0004622791020665,284.98468017578125,294.1499938964844,288.8651123046875,284.19940185546875,291.62030029296875,289.6492004394531,285.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861007565632,4.238887463259289e-09,0.0009860965656116,-0.0101574957370758,0.0,0.0,0.0,-0.0069142109714448,60.0,2.6444451808929443,-0.0,-6.629829840676393e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,9.263961692340672e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,9.755229984875768e-05,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,7.205329893622547e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,9.755398787092416e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,0.0004627534071914,284.983642578125,294.1499938964844,288.7122497558594,284.1465759277344,291.570556640625,289.5157165527344,285.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871119400486,4.3571182217760915e-09,0.0009871075162664,-0.0104672666639089,0.0,0.0,0.0,-0.0069728232920169,60.0,2.541374921798706,-0.0,-6.64343318135252e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,9.263961692340672e-05,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01470947265625,0.0,0.0,9.755229984875768e-05,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,7.205329893622547e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,9.755398787092416e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,0.0004627534071914,284.983642578125,294.1499938964844,288.7122497558594,284.1465759277344,291.570556640625,289.5157165527344,285.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871119400486,4.3571182217760915e-09,0.0009871075162664,-0.0104672666639089,0.0,0.0,0.0,-0.0069728232920169,60.0,2.541374921798706,-0.0,-6.64343318135252e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181884765625,0.0,0.0,9.268424037145452e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,9.75992952589877e-05,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,7.208799797808751e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0181579589844,0.0,0.0,9.760097600519656e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,0.0004629763134289,284.983154296875,294.1499938964844,288.6361999511719,284.1197814941406,291.5450134277344,289.4465026855469,285.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875871473923,4.412678222820432e-09,0.0009875827236101,-0.0106128361076116,0.0,0.0,0.0,-0.0070003671571612,60.0,2.4899888038635254,-0.0,-6.64983019760257e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.272285387851298e-05,297.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,9.763996786205098e-05,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,7.211803313111886e-05,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.764163405634464e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,0.0004631691845133,284.9826354980469,294.1499938964844,288.5604858398437,284.0927734375,291.5190124511719,289.37579345703125,285.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987998326309,4.4607531002327505e-09,0.0009879939025267,-0.0107387937605381,0.0,0.0,0.0,-0.0070242001675069,60.0,2.43867564201355,-0.0,-6.655368167685084e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,9.277552453568204e-05,297.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,9.769544703885912e-05,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,7.215899677248672e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,9.769709868123756e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,0.0004634322831407,284.981689453125,294.1499938964844,288.4104309082031,284.0381774902344,291.4658203125,289.2315979003906,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885590989142,4.526308217123187e-09,0.0009885545587167,-0.0109105482697486,0.0,0.0,0.0,-0.0070566991344094,60.0,2.336221694946289,-0.0,-6.66292336859442e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,9.277552453568204e-05,297.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,9.769544703885912e-05,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,7.215899677248672e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,9.769709868123756e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,0.0004634322831407,284.981689453125,294.1499938964844,288.4104309082031,284.0381774902344,291.4658203125,289.2315979003906,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885590989142,4.526308217123187e-09,0.0009885545587167,-0.0109105482697486,0.0,0.0,0.0,-0.0070566991344094,60.0,2.336221694946289,-0.0,-6.66292336859442e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,9.278695506509392e-05,297.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.770750330062584e-05,299.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,7.216788071673363e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,9.77091331151314e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.000463489384856,284.9808044433594,294.1499938964844,288.2626953125,283.98291015625,291.4108581542969,289.0853576660156,285.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886804036796,4.540484432880021e-09,0.000988675863482,-0.0109476903453469,0.0,0.0,0.0,-0.0070637273602187,60.0,2.2341761589050293,-0.0,-6.664557616886668e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,9.278695506509392e-05,297.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.770750330062584e-05,299.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,7.216788071673363e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,9.77091331151314e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.000463489384856,284.9808044433594,294.1499938964844,288.2626953125,283.98291015625,291.4108581542969,289.0853576660156,285.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886804036796,4.540484432880021e-09,0.000988675863482,-0.0109476903453469,0.0,0.0,0.0,-0.0070637273602187,60.0,2.2341761589050293,-0.0,-6.664557616886668e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
