time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174060,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,9.27583605516702e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,9.767741721589118e-05,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,7.214563811430708e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,9.767902520252392e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.00046334657236,284.9799499511719,294.1499938964844,288.1178894042969,283.9272155761719,291.35430908203125,288.9397277832031,285.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504792983084371e-09,0.0009883707389235,-0.0108541781082749,0.0,0.0,0.0,-0.0070460340939462,60.0,2.1329424381256104,-0.0,-6.660443574446617e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,9.27583605516702e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,9.767741721589118e-05,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,7.214563811430708e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,9.767902520252392e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.00046334657236,284.9799499511719,294.1499938964844,288.1178894042969,283.9272155761719,291.35430908203125,288.9397277832031,285.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504792983084371e-09,0.0009883707389235,-0.0108541781082749,0.0,0.0,0.0,-0.0070460340939462,60.0,2.1329424381256104,-0.0,-6.660443574446617e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,9.269873407902196e-05,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,9.761464752955362e-05,299.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,7.209926116047427e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,9.761623368831351e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,0.0004630487237591,284.9791564941406,294.1499938964844,287.9766845703125,283.8713073730469,291.2963256835937,288.79656982421875,285.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877394186332,4.430436462143916e-09,0.000987734994851,-0.0106593621894717,0.0,0.0,0.0,-0.0070091728121042,60.0,2.033133029937744,-0.0,-6.651875850138822e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,9.269873407902196e-05,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,9.761464752955362e-05,299.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01239013671875,0.0,0.0,7.209926116047427e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,9.761623368831351e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133972167969,0.0,0.0,0.0004630487237591,284.9791564941406,294.1499938964844,287.9766845703125,283.8713073730469,291.2963256835937,288.79656982421875,285.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877394186332,4.430436462143916e-09,0.000987734994851,-0.0106593621894717,0.0,0.0,0.0,-0.0070091728121042,60.0,2.033133029937744,-0.0,-6.651875850138822e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,9.266081906389444e-05,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,9.75747316260822e-05,299.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,7.206977170426399e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,9.757631050888448e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,0.0004628593451343,284.978759765625,294.1499938964844,287.9075927734375,283.84332275390625,291.26678466796875,288.7263488769531,285.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873352246358,4.3831680507366855e-09,0.0009873308008536,-0.010535517707467,0.0,0.0,0.0,-0.0069857398048043,60.0,1.9840128421783447,-0.0,-6.646431671697428e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,9.26200591493398e-05,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,9.753181802807376e-05,299.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0114440917969,0.0,0.0,7.203806308098137e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,9.75333823589608e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,0.0004626557347364,284.9783935546875,294.1499938964844,287.8396301269531,283.8153686523437,291.2369384765625,288.6572570800781,285.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869006462395,4.3323487020074936e-09,0.0009868963388726,-0.010402369312942,0.0,0.0,0.0,-0.0069605465978384,60.0,1.9355783462524407,-0.0,-6.640581773353915e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,9.253262396669017e-05,297.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,9.743976988829672e-05,299.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,7.19700547051616e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.744131239131092e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0004622190026566,284.9776611328125,294.1499938964844,287.7074279785156,283.7596435546875,291.17626953125,288.5223693847656,285.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223351002252684e-09,0.000985964317806,-0.0101167885586619,0.0,0.0,0.0,-0.0069065117277204,60.0,1.8408870697021484,-0.0,-6.628042825695958e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,9.253262396669017e-05,297.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,9.743976988829672e-05,299.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,7.19700547051616e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.744131239131092e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0004622190026566,284.9776611328125,294.1499938964844,287.7074279785156,283.7596435546875,291.17626953125,288.5223693847656,285.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223351002252684e-09,0.000985964317806,-0.0101167885586619,0.0,0.0,0.0,-0.0069065117277204,60.0,1.8408870697021484,-0.0,-6.628042825695958e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,9.244242392014712e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,9.73448040895164e-05,299.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,7.189989992184564e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,9.734632476465777e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,0.0004617684462573,284.9770202636719,294.1499938964844,287.58062744140625,283.704345703125,291.1145324707031,288.39215087890625,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985006801784,4.1109071702294395e-09,0.0009850027272477,-0.0098221767693758,0.0,0.0,0.0,-0.0068507683463394,60.0,1.7496931552886963,-0.0,-6.615120184960689e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,9.244242392014712e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,9.73448040895164e-05,299.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,7.189989992184564e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,9.734632476465777e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,0.0004617684462573,284.9770202636719,294.1499938964844,287.58062744140625,283.704345703125,291.1145324707031,288.39215087890625,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985006801784,4.1109071702294395e-09,0.0009850027272477,-0.0098221767693758,0.0,0.0,0.0,-0.0068507683463394,60.0,1.7496931552886963,-0.0,-6.615120184960689e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,9.23809129744768e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,9.728004806675016e-05,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,7.185205322457477e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,9.72815541899763e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,0.0004614611680153,284.97637939453125,294.1499938964844,287.4598999023437,283.6498107910156,291.0516967773437,288.2664489746094,285.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843506850302,4.034205858260975e-09,0.0009843467269092,-0.0096212122589349,0.0,0.0,0.0,-0.0068127433769404,60.0,1.6629714965820312,-0.0,-6.606312297208208e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,9.23809129744768e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,9.728004806675016e-05,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,7.185205322457477e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,9.72815541899763e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,0.0004614611680153,284.97637939453125,294.1499938964844,287.4598999023437,283.6498107910156,291.0516967773437,288.2664489746094,285.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843506850302,4.034205858260975e-09,0.0009843467269092,-0.0096212122589349,0.0,0.0,0.0,-0.0068127433769404,60.0,1.6629714965820312,-0.0,-6.606312297208208e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,9.231126023223624e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,9.720672096591444e-05,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,7.179787644417956e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,9.720820526126772e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.000461113260826,284.9757995605469,294.1499938964844,287.3458557128906,283.5962219238281,290.9879455566406,288.1446533203125,285.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836081881076,3.947368210077684e-09,0.0009836042299866,-0.0093936864286661,0.0,0.0,0.0,-0.006769694853574,60.0,1.580843448638916,-0.0,-6.596347645881906e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,9.231126023223624e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054626464844,0.0,0.0,9.720672096591444e-05,299.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,7.179787644417956e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.009033203125,0.0,0.0,9.720820526126772e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.000461113260826,284.9757995605469,294.1499938964844,287.3458557128906,283.5962219238281,290.9879455566406,288.1446533203125,285.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836081881076,3.947368210077684e-09,0.0009836042299866,-0.0093936864286661,0.0,0.0,0.0,-0.006769694853574,60.0,1.580843448638916,-0.0,-6.596347645881906e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,9.225796384271234e-05,297.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050964355469,0.0,0.0,9.715060878079385e-05,299.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,7.175642531365156e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,9.715208580018952e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.0004608470480889,284.9755249023437,294.1499938964844,287.2915344238281,283.56988525390625,290.955810546875,288.0857238769531,285.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880936905176213e-09,0.0009830362396314,-0.0092196278274059,0.0,0.0,0.0,-0.006736762356013,60.0,1.541288137435913,-0.0,-6.588729917211823e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,9.219538333127276e-05,297.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,9.70847177086398e-05,299.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,7.170774915721267e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,9.708618017612024e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,0.0004605344438459,284.97528076171875,294.1499938964844,287.2391052246094,283.5438842773437,290.9234924316406,288.0285949707031,285.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823731379583,3.802935744090519e-09,0.000982369412668,-0.0090152537450194,0.0,0.0,0.0,-0.006698093842715,60.0,1.502911925315857,-0.0,-6.579790579053224e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,9.206063987221567e-05,297.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,9.694285108707844e-05,299.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,7.160294626373798e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,9.694429172668606e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.0004598613886628,284.9747619628906,294.1499938964844,287.1402893066406,283.4930419921875,290.8584899902344,287.9198913574219,285.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809369221329,3.6350025212072974e-09,0.0009809333132579,-0.0085752410814166,0.0,0.0,0.0,-0.0066148419864475,60.0,1.4298686981201172,-0.0,-6.5605661347945e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,9.206063987221567e-05,297.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,9.694285108707844e-05,299.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,7.160294626373798e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,9.694429172668606e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.0004598613886628,284.9747619628906,294.1499938964844,287.1402893066406,283.4930419921875,290.8584899902344,287.9198913574219,285.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809369221329,3.6350025212072974e-09,0.0009809333132579,-0.0085752410814166,0.0,0.0,0.0,-0.0066148419864475,60.0,1.4298686981201172,-0.0,-6.5605661347945e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,9.192755533149466e-05,297.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,9.68027234193869e-05,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,7.149943121476099e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,9.680414950707927e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,0.0004591965989675,284.97430419921875,294.1499938964844,287.04998779296875,283.4439392089844,290.7930908203125,287.81884765625,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795184014365,3.469130538391596e-09,0.0009795149089768,-0.0081406235694885,0.0,0.0,0.0,-0.0065326117910444,60.0,1.3625636100769043,-0.0,-6.541604591348006e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,9.192755533149466e-05,297.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,9.68027234193869e-05,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,7.149943121476099e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,9.680414950707927e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,0.0004591965989675,284.97430419921875,294.1499938964844,287.04998779296875,283.4439392089844,290.7930908203125,287.81884765625,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795184014365,3.469130538391596e-09,0.0009795149089768,-0.0081406235694885,0.0,0.0,0.0,-0.0065326117910444,60.0,1.3625636100769043,-0.0,-6.541604591348006e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,9.179022890748456e-05,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,9.665812831372024e-05,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,7.139262015698478e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,9.665953984949738e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,0.0004585106507875,284.9739074707031,294.1499938964844,286.9642944335937,283.39483642578125,290.7273864746094,287.72509765625,285.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780547115951,3.297980999406036e-09,0.0009780513355508,-0.0076921740546822,0.0,0.0,0.0,-0.0064477655105292,60.0,1.299841284751892,-0.0,-6.522068929371018e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,9.179022890748456e-05,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,9.665812831372024e-05,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,7.139262015698478e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,9.665953984949738e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,0.0004585106507875,284.9739074707031,294.1499938964844,286.9642944335937,283.39483642578125,290.7273864746094,287.72509765625,285.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780547115951,3.297980999406036e-09,0.0009780513355508,-0.0076921740546822,0.0,0.0,0.0,-0.0064477655105292,60.0,1.299841284751892,-0.0,-6.522068929371018e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,9.16118806344457e-05,297.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,9.647033584769817e-05,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,7.125389674911276e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,9.647172555560246e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,0.0004576197534333,284.9735412597656,294.1499938964844,286.8788452148437,283.3439025878906,290.6614685058594,287.6388854980469,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761539986357,3.0757172364559437e-09,0.0009761509718373,-0.0071097859181463,0.0,0.0,0.0,-0.0063375807367265,60.0,1.238622546195984,-0.0,-6.496741633554849e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,9.16118806344457e-05,297.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,9.647033584769817e-05,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,7.125389674911276e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,9.647172555560246e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,0.0004576197534333,284.9735412597656,294.1499938964844,286.8788452148437,283.3439025878906,290.6614685058594,287.6388854980469,285.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761539986357,3.0757172364559437e-09,0.0009761509718373,-0.0071097859181463,0.0,0.0,0.0,-0.0063375807367265,60.0,1.238622546195984,-0.0,-6.496741633554849e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,9.149216202786192e-05,297.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,9.634427988203242e-05,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,7.116078631952405e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,9.63456550380215e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,0.0004570217570289,284.9733581542969,294.1499938964844,286.8362121582031,283.3178100585937,290.62841796875,287.5991516113281,285.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748782613314,2.926534348191012e-09,0.0009748753509484,-0.0067188842222094,0.0,0.0,0.0,-0.0062636248767375,60.0,1.2079944610595703,-0.0,-6.479770320311219e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,9.137361485045405e-05,297.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,9.62194535532035e-05,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,7.10685781086795e-05,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,9.622081415727736e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,0.0004564295813906,284.97320556640625,294.1499938964844,286.793701171875,283.2913513183594,290.5953674316406,287.5619506835937,285.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736148058436,2.77880318755308e-09,0.0009736120118759,-0.0063317846506834,0.0,0.0,0.0,-0.0061903875321149,60.0,1.1773792505264282,-0.0,-6.462985169264357e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,9.118971502175556e-05,297.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,9.602581849321724e-05,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,7.092554005794227e-05,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,9.602716454537584e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,0.0004555109771899,284.972900390625,294.1499938964844,286.7089233398437,283.2373962402344,290.5290832519531,287.49322509765625,285.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097165472107,2.5496320610329803e-09,0.000971652159933,-0.0057312818244099,0.0,0.0,0.0,-0.0060767764225602,60.0,1.1167988777160645,-0.0,-6.43699067381931e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,9.118971502175556e-05,297.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,9.602581849321724e-05,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,7.092554005794227e-05,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,9.602716454537584e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,0.0004555109771899,284.972900390625,294.1499938964844,286.7089233398437,283.2373962402344,290.5290832519531,287.49322509765625,285.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097165472107,2.5496320610329803e-09,0.000971652159933,-0.0057312818244099,0.0,0.0,0.0,-0.0060767764225602,60.0,1.1167988777160645,-0.0,-6.43699067381931e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,9.101982141146436e-05,297.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,9.584693179931492e-05,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,7.079340139171109e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,9.58482560236007e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0004546623385977,284.97265625,294.1499938964844,286.62457275390625,283.1822204589844,290.4626159667969,287.4298400878906,285.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698439389467,2.337909199567889e-09,0.0009698415524326,-0.005176493898034,0.0,0.0,0.0,-0.0059718154370784,60.0,1.056966781616211,-0.0,-6.413021935713914e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,9.101982141146436e-05,297.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,9.584693179931492e-05,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,7.079340139171109e-05,298.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,9.58482560236007e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0004546623385977,284.97265625,294.1499938964844,286.62457275390625,283.1822204589844,290.4626159667969,287.4298400878906,285.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698439389467,2.337909199567889e-09,0.0009698415524326,-0.005176493898034,0.0,0.0,0.0,-0.0059718154370784,60.0,1.056966781616211,-0.0,-6.413021935713914e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,9.084637713385746e-05,297.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,9.566430526319893e-05,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,7.065849786158651e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,9.566561493556948e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,0.0004537959466688,284.972412109375,294.1499938964844,286.540771484375,283.1260681152344,290.39599609375,287.372802734375,285.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679954964667,2.1217678725093947e-09,0.0009679933427833,-0.0046101226471364,0.0,0.0,0.0,-0.0058646649122238,60.0,0.9978927373886108,-0.0,-6.388599160800369e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,9.084637713385746e-05,297.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,9.566430526319893e-05,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,7.065849786158651e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,9.566561493556948e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,0.0004537959466688,284.972412109375,294.1499938964844,286.540771484375,283.1260681152344,290.39599609375,287.372802734375,285.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679954964667,2.1217678725093947e-09,0.0009679933427833,-0.0046101226471364,0.0,0.0,0.0,-0.0058646649122238,60.0,0.9978927373886108,-0.0,-6.388599160800369e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,9.063962352229282e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,9.544659405946732e-05,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,7.049768464639783e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,9.544788917992264e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,0.0004527631681412,284.97222900390625,294.1499938964844,286.4574890136719,283.06915283203125,290.3292236328125,287.3240051269531,285.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657921036705,1.8641177490508203e-09,0.0009657901828177,-0.0039349775761365,0.0,0.0,0.0,-0.005736936815083,60.0,0.9392717480659484,-0.0,-6.35954648942061e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,9.063962352229282e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,9.544659405946732e-05,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,7.049768464639783e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,9.544788917992264e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,0.0004527631681412,284.97222900390625,294.1499938964844,286.4574890136719,283.06915283203125,290.3292236328125,287.3240051269531,285.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657921036705,1.8641177490508203e-09,0.0009657901828177,-0.0039349775761365,0.0,0.0,0.0,-0.005736936815083,60.0,0.9392717480659484,-0.0,-6.35954648942061e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.052515088114887e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,9.532606782158835e-05,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,7.040864875307307e-05,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.0,0.0,9.532734839012846e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.0,0.0,0.0004521913651842,284.9721374511719,294.1499938964844,286.4161071777344,283.0404357910156,290.2957763671875,287.3026123046875,285.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645722457207,1.7214795144937511e-09,0.0009645705576986,-0.0035612066276371,0.0,0.0,0.0,-0.0056662252172827,60.0,0.9100750088691713,-0.0,-6.343491065763375e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,9.041047451319172e-05,297.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,9.520531602902338e-05,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,7.031945278868079e-05,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,9.520658932160586e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,0.0004516185144893,284.9720764160156,294.1499938964844,286.3748779296875,283.0116271972656,290.2623291015625,287.2839660644531,285.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633500594645,1.5785758256114944e-09,0.00096334842965,-0.0031867385841906,0.0,0.0,0.0,-0.0055953809060156,60.0,0.8810274004936218,-0.0,-6.327426405050576e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,9.021022560773416e-05,297.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,9.499446605332196e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,7.016370363999158e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,9.49957175180316e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.0,0.0,0.0004506182740442,284.9719543457031,294.1499938964844,286.2929382324219,282.9537353515625,290.1953125,287.2536315917969,285.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612158173695,1.329044652109701e-09,0.0009612144785933,-0.0025328586343675,0.0,0.0,0.0,-0.0054716765880584,60.0,0.8235489726066589,-0.0,-6.299423205291532e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,9.021022560773416e-05,297.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,9.499446605332196e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,7.016370363999158e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,9.49957175180316e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.0,0.0,0.0004506182740442,284.9719543457031,294.1499938964844,286.2929382324219,282.9537353515625,290.1953125,287.2536315917969,285.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612158173695,1.329044652109701e-09,0.0009612144785933,-0.0025328586343675,0.0,0.0,0.0,-0.0054716765880584,60.0,0.8235489726066589,-0.0,-6.299423205291532e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,9.011411748360842e-05,297.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,9.489326475886628e-05,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,7.008895045146346e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,9.48945089476183e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,0.000450138177257,284.9718933105469,294.1499938964844,286.23748779296875,282.91412353515625,290.1495361328125,287.23748779296875,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601913043297,1.2092706835886702e-09,0.0009601900819689,-0.0022189980372786,0.0,0.0,0.0,-0.0054122982546687,60.0,0.7850161790847778,-0.0,-6.286003895183967e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
