time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176400,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,9.00827581062913e-05,297.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,9.486024646321312e-05,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,7.006456144154072e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,9.486148337600751e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,0.0004499815404415,284.97186279296875,294.1499938964844,286.2117919921875,282.8956604003906,290.128173828125,287.2308044433594,285.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598569013178,1.1701843938283212e-09,0.0009598557371646,-0.0021165744401514,0.0,0.0,0.0,-0.0053929206915199,60.0,0.7672868371009827,-0.0,-6.28162766247442e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,9.003002196550369e-05,297.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.0,0.0,9.48047309066169e-05,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,7.002353959251195e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,9.480595326749608e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,0.000449718121672,284.9718322753906,294.1499938964844,286.1314697265625,282.8376159667969,290.0610656738281,287.2113952636719,285.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009535537683404,1.0986814791280608e-09,0.0009535526623949,-0.0019348963396623,0.0,0.0,0.0,-0.0053288643248379,60.0,0.7106741666793823,-0.0,-6.274269992445626e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,9.003002196550369e-05,297.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.0,0.0,9.48047309066169e-05,299.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,7.002353959251195e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,9.480595326749608e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,0.000449718121672,284.9718322753906,294.1499938964844,286.1314697265625,282.8376159667969,290.0610656738281,287.2113952636719,285.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009535537683404,1.0986814791280608e-09,0.0009535526623949,-0.0019348963396623,0.0,0.0,0.0,-0.0053288643248379,60.0,0.7106741666793823,-0.0,-6.274269992445626e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,9.00276645552367e-05,297.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.0,0.0,9.480225708102807e-05,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,7.002169877523556e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,9.480346488999204e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0004497063346207,284.9723205566406,294.1499938964844,286.0520324707031,282.7798156738281,289.9977111816406,287.1918334960937,285.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009194518788717,1.0615681667047732e-09,0.0009194508311338,-0.0018714268226176,0.0,0.0,0.0,-0.0051406449638307,60.0,0.6260288953781128,-0.0,-6.273936037359817e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,9.00276645552367e-05,297.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.0,0.0,9.480225708102807e-05,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,7.002169877523556e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,9.480346488999204e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0004497063346207,284.9723205566406,294.1499938964844,286.0520324707031,282.7798156738281,289.9977111816406,287.1918334960937,285.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009194518788717,1.0615681667047732e-09,0.0009194508311338,-0.0018714268226176,0.0,0.0,0.0,-0.0051406449638307,60.0,0.6260288953781128,-0.0,-6.273936037359817e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,9.00718368939124e-05,297.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,9.484877955401316e-05,299.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,7.005605584708974e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,9.484998736297712e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,0.0004499269998632,284.9744873046875,294.1499938964844,286.0126647949219,282.75103759765625,289.96905517578125,287.1813659667969,285.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007931939326226,9.896530261954695e-10,0.0007931929430924,-0.0018086191266775,0.0,0.0,0.0,-0.0044734412804245,60.0,0.5653649568557739,-0.0,-6.280092179622443e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,9.007467451738194e-05,297.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,9.48517772485502e-05,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,7.005826773820445e-05,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,9.485297050559892e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,0.0004499411734286,284.978759765625,294.1499938964844,285.9735717773437,282.7223815917969,289.9386901855469,287.1712951660156,285.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007594754570163,9.59363699593041e-10,0.0007594744674861,-0.0017627065535634,0.0,0.0,0.0,-0.0042902403511106,60.0,0.5393540263175964,-0.0,-6.280485109755318e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,4.215981243760325e-05,297.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,4.439576150616631e-05,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,3.279105294495821e-05,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,4.439631447894499e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,0.0002105967723764,284.9798889160156,294.1499938964844,285.8961181640625,282.66558837890625,289.87841796875,287.1520080566406,285.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000838314066641,9.51578704722067e-10,0.0008383131353184,-0.001663401373662,0.0,0.0,0.0,-0.0046625640243291,60.0,0.4887810945510864,-0.0,-1.3758936212582284e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,4.215981243760325e-05,297.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,4.439576150616631e-05,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,3.279105294495821e-05,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,4.439631447894499e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,0.0002105967723764,284.9798889160156,294.1499938964844,285.8961181640625,282.66558837890625,289.87841796875,287.1520080566406,285.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000838314066641,9.51578704722067e-10,0.0008383131353184,-0.001663401373662,0.0,0.0,0.0,-0.0046625640243291,60.0,0.4887810945510864,-0.0,-1.3758936212582284e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,9.003328887047246e-05,297.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,9.480821609031408e-05,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,7.002607162576169e-05,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,9.48093947954476e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.0,0.0,0.0004497344489209,284.9814453125,294.1499938964844,285.8439025878906,282.62725830078125,289.8393859863281,287.1374206542969,285.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006807001773267,8.29287638559606e-10,0.0006806993624195,-0.0014995104866102,0.0,0.0,0.0,-0.0038353821728378,60.0,0.4050988852977752,-0.0,-6.274709107856324e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,9.002030856208876e-05,297.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,9.479455184191464e-05,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,7.001597987255082e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,9.479572327109054e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0004496696346905,284.9823913574219,294.1499938964844,285.8197631835937,282.60955810546875,289.82391357421875,287.1316223144531,285.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006647948757745,7.97314603229182e-10,0.0006647940608672,-0.0014313583960756,0.0,0.0,0.0,-0.003740957705304,60.0,0.3781059980392456,-0.0,-6.272899355508343e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,3.624882810981944e-05,297.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,3.8171296182554215e-05,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,2.819360634020996e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,3.817176548182033e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,0.0001810702233342,284.98486328125,294.1499938964844,285.7445678710937,282.5545349121094,289.783447265625,287.117431640625,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004943542880937,5.913766698562029e-10,0.0004943537060171,-0.0010603852570056,0.0,0.0,0.0,-0.0027680431958287,60.0,0.282459557056427,-0.0,-1.0171267383896064e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,3.624882810981944e-05,297.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,3.8171296182554215e-05,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,2.819360634020996e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,3.817176548182033e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,0.0001810702233342,284.98486328125,294.1499938964844,285.7445678710937,282.5545349121094,289.783447265625,287.117431640625,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004943542880937,5.913766698562029e-10,0.0004943537060171,-0.0010603852570056,0.0,0.0,0.0,-0.0027680431958287,60.0,0.282459557056427,-0.0,-1.0171267383896064e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,3.029845720448065e-05,297.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,3.1905346986604854e-05,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,2.3565527953905985e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,3.190573625033721e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,0.0001513469178462,285.01422119140625,294.1499938964844,285.67059326171875,282.50067138671875,289.7601623535156,287.11102294921875,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003224549000151,4.0340591977994207e-10,0.0003224544925615,-0.0007381066097877,0.0,0.0,0.0,-0.0018163570202887,60.0,0.2719695568084717,-0.0,-7.106044641602692e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,3.029845720448065e-05,297.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,3.1905346986604854e-05,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,2.3565527953905985e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,3.190573625033721e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,0.0001513469178462,285.01422119140625,294.1499938964844,285.67059326171875,282.50067138671875,289.7601623535156,287.11102294921875,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003224549000151,4.0340591977994207e-10,0.0003224544925615,-0.0007381066097877,0.0,0.0,0.0,-0.0018163570202887,60.0,0.2719695568084717,-0.0,-7.106044641602692e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,2.478471287759021e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,2.609917828522157e-05,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,1.9277047613286413e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,2.609949660836719e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,0.0001238046534126,285.0175170898437,294.1499938964844,285.63409423828125,282.4742736816406,289.7535400390625,287.111572265625,285.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002640904858708,3.3031044566200757e-10,0.0002640901657287,-0.0006043016328476,0.0,0.0,0.0,-0.0014875470660626,60.0,0.1723012030124664,-0.0,-4.755045246440659e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,2.0121471607126296e-05,297.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,2.1188619939493947e-05,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,1.5650073692086153e-05,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,2.118888005497865e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.000100510813354,285.02032470703125,294.1499938964844,285.5979309082031,282.4481811523437,289.74908447265625,287.1131896972656,285.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132995141437,2.6705840316942897e-10,0.0002132992522092,-0.0004888019175268,0.0,0.0,0.0,-0.0012016239343211,60.0,0.1179966777563095,-0.0,-3.1340532391510582e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,1.3028037756157572e-05,297.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,1.3718983609578572e-05,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,1.0132944225915708e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,1.3719150956603698e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,6.507767830044031e-05,285.0241394042969,294.1499938964844,285.526611328125,282.3972473144531,289.74395751953125,287.1167907714844,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388186501571,1.7362698778722319e-10,0.0001388184755342,-0.0003176499449182,0.0,0.0,0.0,-0.000781925744377,60.0,0.060250386595726,-0.0,-1.313847142192514e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,1.3028037756157572e-05,297.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,1.3718983609578572e-05,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,1.0132944225915708e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,1.3719150956603698e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,6.507767830044031e-05,285.0241394042969,294.1499938964844,285.526611328125,282.3972473144531,289.74395751953125,287.1167907714844,285.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388186501571,1.7362698778722319e-10,0.0001388184755342,-0.0003176499449182,0.0,0.0,0.0,-0.000781925744377,60.0,0.060250386595726,-0.0,-1.313847142192514e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,8.898514352040365e-06,296.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,9.370450243295636e-06,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,6.921084604982752e-06,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,9.37056483962806e-06,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,4.44498764409218e-05,285.0262145996094,294.1499938964844,285.4566955566406,282.3480224609375,289.7416687011719,287.1192932128906,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.481680172029884e-05,1.1859188631113682e-10,9.4816685304977e-05,-0.0002169634390156,0.0,0.0,0.0,-0.000534075894393,60.0,0.0331671684980392,-0.0,-6.129455276671081e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,8.898514352040365e-06,296.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,9.370450243295636e-06,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,6.921084604982752e-06,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,9.37056483962806e-06,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,4.44498764409218e-05,285.0262145996094,294.1499938964844,285.4566955566406,282.3480224609375,289.7416687011719,287.1192932128906,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.481680172029884e-05,1.1859188631113682e-10,9.4816685304977e-05,-0.0002169634390156,0.0,0.0,0.0,-0.000534075894393,60.0,0.0331671684980392,-0.0,-6.129455276671081e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,6.550150828843471e-06,296.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,6.897540060890606e-06,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,5.094574589747936e-06,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,6.897624643897871e-06,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,3.271932655479759e-05,285.02734375,294.1499938964844,285.3882751464844,282.3007202148437,289.7405090332031,287.1208190917969,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.979420140851289e-05,8.729491435266468e-11,6.979411409702152e-05,-0.0001597057271283,0.0,0.0,0.0,-0.0003931307001039,60.0,0.0180655792355537,-0.0,-3.321156960556237e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,6.550150828843471e-06,296.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,6.897540060890606e-06,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,5.094574589747936e-06,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,6.897624643897871e-06,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,3.271932655479759e-05,285.02734375,294.1499938964844,285.3882751464844,282.3007202148437,289.7405090332031,287.1208190917969,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.979420140851289e-05,8.729491435266468e-11,6.979411409702152e-05,-0.0001597057271283,0.0,0.0,0.0,-0.0003931307001039,60.0,0.0180655792355537,-0.0,-3.321156960556237e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,4.8930869525065646e-06,296.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,5.152593530510785e-06,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,3.805743972407072e-06,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,5.152656285645207e-06,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,2.4441957066301256e-05,285.0279846191406,294.1499938964844,285.3213806152344,282.2555236816406,289.7398986816406,287.1217041015625,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.2137544116703793e-05,6.521091305833338e-11,5.213747863308527e-05,-0.0001193031275761,0.0,0.0,0.0,-0.0002936758100986,60.0,0.0107562625780701,-0.0,-1.8533297119205367e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,4.8930869525065646e-06,296.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419921875,0.0,0.0,5.152593530510785e-06,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,3.805743972407072e-06,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,5.152656285645207e-06,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,2.4441957066301256e-05,285.0279846191406,294.1499938964844,285.3213806152344,282.2555236816406,289.7398986816406,287.1217041015625,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.2137544116703793e-05,6.521091305833338e-11,5.213747863308527e-05,-0.0001193031275761,0.0,0.0,0.0,-0.0002936758100986,60.0,0.0107562625780701,-0.0,-1.8533297119205367e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,4.122444352105958e-06,296.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,4.341079602454556e-06,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,3.206353767382097e-06,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,4.34113280789461e-06,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,2.0592442524502985e-05,285.0281677246094,294.1499938964844,285.2885437011719,282.2337646484375,289.7397155761719,287.1219787597656,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.39261675637681e-05,5.4940531291070016e-11,4.3926112994086e-05,-0.0001005134836304,0.0,0.0,0.0,-0.0002474234788678,60.0,0.0082078101113438,-0.0,-1.3155168621103996e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,3.370893637111294e-06,296.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,3.5496702821546933e-06,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,2.6218128823529696e-06,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,3.5497134831530275e-06,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,1.683829577814322e-05,285.0283203125,294.1499938964844,285.2561340332031,282.21258544921875,289.73956298828125,287.1221923828125,285.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.591809581848793e-05,4.492446345483181e-11,3.591805216274224e-05,-8.218913717428222e-05,0.0,0.0,0.0,-0.0002023163251578,60.0,0.0060305539518594,-0.0,-8.795832118213552e-11,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,2.0234190287737874e-06,296.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,2.130731672878028e-06,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,1.5737743979116203e-06,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,2.130757820850704e-06,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,1.0107386515301188e-05,285.0284118652344,294.1499938964844,285.1925354003906,282.172119140625,289.73944091796875,287.12237548828125,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1560414097621106e-05,2.696659735790252e-11,2.156038681278005e-05,-4.9335249059367925e-05,0.0,0.0,0.0,-0.0001214435906149,60.0,0.0023598109837621,-0.0,-3.169264156666074e-11,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,2.0234190287737874e-06,296.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,2.130731672878028e-06,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,1.5737743979116203e-06,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,2.130757820850704e-06,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,1.0107386515301188e-05,285.0284118652344,294.1499938964844,285.1925354003906,282.172119140625,289.73944091796875,287.12237548828125,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1560414097621106e-05,2.696659735790252e-11,2.156038681278005e-05,-4.9335249059367925e-05,0.0,0.0,0.0,-0.0001214435906149,60.0,0.0023598109837621,-0.0,-3.169264156666074e-11,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,1.304082275055407e-06,296.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,1.3732446859648917e-06,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,1.0142888413611215e-06,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,1.3732615116168745e-06,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,6.514154392789351e-06,285.0284423828125,294.1499938964844,285.1499938964844,282.1458740234375,289.73944091796875,287.1224365234375,285.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.38956202135887e-05,1.7379877051415527e-11,1.3895602933189366e-05,-3.179637860739604e-05,0.0,0.0,0.0,-7.827000808902085e-05,60.0,0.0009520661551505,-0.0,-1.3164270888654794e-11,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,1.0401664667369914e-06,296.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,1.0953320952467038e-06,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,8.090204346444807e-07,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,1.0953453966067173e-06,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,5.195841822569491e-06,285.0284423828125,294.1499938964844,285.1307067871094,282.1342468261719,289.7394104003906,287.1224365234375,285.1092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1083556273661088e-05,1.3862683570509128e-11,1.1083542631240562e-05,-2.536167630751152e-05,0.0,0.0,0.0,-6.243046664167196e-05,60.0,0.0006495603593066,-0.0,-8.375148664863108e-12,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,4.4927458020538324e-07,296.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,4.7310200557149074e-07,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,3.4943667515108245e-07,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,4.731077751785051e-07,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,2.2442172848968767e-06,285.02838134765625,294.1499938964844,285.0706787109375,282.0992126464844,289.7394104003906,287.1224365234375,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.7872786126390565e-06,5.987690811920521e-12,4.787272700923495e-06,-1.0954368917737156e-05,0.0,0.0,0.0,-2.6965353754349053e-05,60.0,-0.000151647182065,-0.0,-1.5624656516527446e-12,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,4.4927458020538324e-07,296.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,4.7310200557149074e-07,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,3.4943667515108245e-07,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,4.731077751785051e-07,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,2.2442172848968767e-06,285.02838134765625,294.1499938964844,285.0706787109375,282.0992126464844,289.7394104003906,287.1224365234375,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-4.7872786126390565e-06,5.987690811920521e-12,4.787272700923495e-06,-1.0954368917737156e-05,0.0,0.0,0.0,-2.6965353754349053e-05,60.0,-0.000151647182065,-0.0,-1.5624656516527446e-12,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,1.5414060783314198e-07,296.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,1.6231550148404494e-07,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.198874457486454e-07,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,1.623174910037051e-07,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,7.699634352320572e-07,285.0283203125,294.1499938964844,285.0125427246094,282.0671691894531,289.73944091796875,287.1224365234375,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6424758086941438e-06,2.0543161356051387e-12,1.6424737623310648e-06,-3.758340426429641e-06,0.0,0.0,0.0,-9.251583833247423e-06,60.0,-0.000239280576352,-0.0,-1.839166026505052e-13,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,1.5414060783314198e-07,296.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,1.6231550148404494e-07,299.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.198874457486454e-07,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,1.623174910037051e-07,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,7.699634352320572e-07,285.0283203125,294.1499938964844,285.0125427246094,282.0671691894531,289.73944091796875,287.1224365234375,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6424758086941438e-06,2.0543161356051387e-12,1.6424737623310648e-06,-3.758340426429641e-06,0.0,0.0,0.0,-9.251583833247423e-06,60.0,-0.000239280576352,-0.0,-1.839166026505052e-13,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,7.759042830457474e-08,296.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,8.17054655044558e-08,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,6.034826327550037e-08,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,8.170646026428585e-08,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,3.875798597618996e-07,285.0283203125,294.1499938964844,284.98419189453125,282.05230712890625,289.73944091796875,287.1224365234375,285.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.2679264323815e-07,1.0340738682002026e-12,8.267916200566106e-07,-1.891872557280294e-06,0.0,0.0,0.0,-4.6570785343647e-06,60.0,-0.0001696752151474,-0.0,-4.6601848627866183e-14,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,3.318100283422609e-08,296.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,3.4940768500746344e-08,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,2.5807512571418566e-08,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,3.49411948263878e-08,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.657458170711834e-07,285.0283203125,294.1499938964844,284.9563293457031,282.0382995605469,289.73944091796875,287.1224365234375,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.535746202487644e-07,4.422352241351124e-13,3.535741655014135e-07,-8.090511300906655e-07,0.0,0.0,0.0,-1.991589670069516e-06,60.0,-0.0001050793507602,-0.0,-8.522477055940714e-15,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,1.5803401920422287e-09,296.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,1.6641540367956507e-09,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.229156554316546e-09,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,1.6641743538770015e-09,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,7.894118247975257e-09,285.0282897949219,294.1499938964844,284.9021301269531,282.0127258300781,289.73944091796875,287.1224365234375,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6825264737008183e-08,2.1022022826926865e-14,1.682524342072611e-08,-3.850772856139884e-08,0.0,0.0,0.0,-9.476207196712497e-08,60.0,-4.805609933100641e-05,-0.0,-1.933249800839739e-17,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
