time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178680,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,1.5803401920422287e-09,296.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,1.6641540367956507e-09,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.229156554316546e-09,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,1.6641743538770015e-09,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,7.894118247975257e-09,285.0282897949219,294.1499938964844,284.9021301269531,282.0127258300781,289.73944091796875,287.1224365234375,285.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6825264737008183e-08,2.1022022826926865e-14,1.682524342072611e-08,-3.850772856139884e-08,0.0,0.0,0.0,-9.476207196712497e-08,60.0,-4.805609933100641e-05,-0.0,-1.933249800839739e-17,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.0927930222125468e-10,296.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.2037850710976407e-10,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.6277321157609492e-10,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.2038119940059886e-10,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.04539243928059e-09,285.0282897949219,294.1499938964844,284.8500061035156,281.9906921386719,289.73944091796875,287.1224365234375,285.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,2.21556772928011e-09,-2.7670751618708504e-15,-2.215565064744851e-09,5.077981590773106e-09,0.0,0.0,0.0,1.2470991350710392e-08,60.0,-9.200538443110418e-06,-0.0,-3.39030985896763e-19,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.0927930222125468e-10,296.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.2037850710976407e-10,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.6277321157609492e-10,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.2038119940059886e-10,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.04539243928059e-09,285.0282897949219,294.1499938964844,284.8500061035156,281.9906921386719,289.73944091796875,287.1224365234375,285.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,2.21556772928011e-09,-2.7670751618708504e-15,-2.215565064744851e-09,5.077981590773106e-09,0.0,0.0,0.0,1.2470991350710392e-08,60.0,-9.200538443110418e-06,-0.0,-3.39030985896763e-19,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.6351795745505048e-11,296.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.7749370509755344e-11,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,2.0495893177097105e-11,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.774971051555664e-11,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.316325382028083e-10,285.0282897949219,294.1499938964844,284.79931640625,281.9725341796875,289.73944091796875,287.1224365234375,285.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.8477933899928587e-10,3.6219663514141837e-16,2.8477897817680287e-10,-6.485856296478684e-10,0.0,0.0,0.0,-1.6007106751203535e-09,60.0,3.242663751734653e-06,-0.0,-5.375355662493424e-21,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.6351795745505048e-11,296.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.7749370509755344e-11,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,2.0495893177097105e-11,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.774971051555664e-11,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.316325382028083e-10,285.0282897949219,294.1499938964844,284.79931640625,281.9725341796875,289.73944091796875,287.1224365234375,285.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.8477933899928587e-10,3.6219663514141837e-16,2.8477897817680287e-10,-6.485856296478684e-10,0.0,0.0,0.0,-1.6007106751203535e-09,60.0,3.242663751734653e-06,-0.0,-5.375355662493424e-21,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-4.861010899359641e-12,296.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-5.118815961380197e-12,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-3.7807959887836695e-12,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-5.118878411425332e-12,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-2.428173113966369e-11,285.0282897949219,294.1499938964844,284.7493896484375,281.958251953125,289.73944091796875,287.1224365234375,285.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,5.0935117235084704e-11,-5.697375213803939e-17,-5.0935061723933466e-11,1.1770651120457387e-10,0.0,0.0,0.0,2.9103830456733704e-10,60.0,5.304314072418492e-06,-0.0,-1.829110576354828e-22,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-4.861010899359641e-12,296.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-5.118815961380197e-12,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-3.7807959887836695e-12,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-5.118878411425332e-12,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-2.428173113966369e-11,285.0282897949219,294.1499938964844,284.7493896484375,281.958251953125,289.73944091796875,287.1224365234375,285.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,5.0935117235084704e-11,-5.697375213803939e-17,-5.0935061723933466e-11,1.1770651120457387e-10,0.0,0.0,0.0,2.9103830456733704e-10,60.0,5.304314072418492e-06,-0.0,-1.829110576354828e-22,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-7.675280224751779e-13,296.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-8.082341219906034e-13,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-5.96967733492576e-13,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-8.082439882303727e-13,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-3.833957457066717e-12,285.0282897949219,294.1499938964844,284.7247314453125,281.9524841308594,289.73944091796875,287.1224365234375,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,6.7376863636947615e-12,-1.2452654046878484e-18,-6.7376850626521545e-12,1.5392737431896286e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,5.44016802450642e-06,-0.0,-4.560109464673664e-24,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.558426831934108e-13,296.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.694113649618496e-13,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.989892490150344e-13,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.694146717784757e-13,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.2779858551623113e-12,285.0282897949219,294.1499938964844,284.70025634765625,281.9476013183594,289.73944091796875,287.1224365234375,285.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.173174838525748e-12,7.352345243840833e-18,1.173167465950975e-12,7.003194682150826e-13,0.0,0.0,0.0,0.0,60.0,5.413138296717079e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,284.6519470214844,281.9402160644531,289.73944091796875,287.1224365234375,285.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.929438253113853e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.177067578188144e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,284.6519470214844,281.9402160644531,289.73944091796875,287.1224365234375,285.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.929438253113853e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.177067578188144e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,284.6044616699219,281.93585205078125,289.73944091796875,287.1224365234375,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.929438253113853e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.841281224798877e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,284.6044616699219,281.93585205078125,289.73944091796875,287.1224365234375,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.929438253113853e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.841281224798877e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,284.557861328125,281.9341735839844,289.73944091796875,287.1224365234375,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0618604519979646e-12,8.58917133832911e-18,1.061851886800802e-12,-2.6626337853302706e-12,0.0,0.0,0.0,0.0,60.0,4.502807769313222e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,284.557861328125,281.9341735839844,289.73944091796875,287.1224365234375,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0618604519979646e-12,8.58917133832911e-18,1.061851886800802e-12,-2.6626337853302706e-12,0.0,0.0,0.0,0.0,60.0,4.502807769313222e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.558426831934108e-13,296.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.694113649618496e-13,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.989892490150344e-13,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.694146717784757e-13,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.2779858551623113e-12,285.0282897949219,294.1499938964844,284.5121154785156,281.9349365234375,289.73944091796875,287.1224365234375,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.173174838525748e-12,7.352345243840833e-18,1.173167465950975e-12,7.003194682150826e-13,0.0,0.0,0.0,0.0,60.0,4.182460543233901e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.558426831934108e-13,296.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.694113649618496e-13,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.989892490150344e-13,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.694146717784757e-13,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.2779858551623113e-12,285.0282897949219,294.1499938964844,284.5121154785156,281.9349365234375,289.73944091796875,287.1224365234375,285.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.173174838525748e-12,7.352345243840833e-18,1.173167465950975e-12,7.003194682150826e-13,0.0,0.0,0.0,0.0,60.0,4.182460543233901e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,284.48956298828125,281.9361267089844,289.73944091796875,287.1224365234375,285.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970757877494665e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,4.03123567593866e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,284.4672546386719,281.93780517578125,289.73944091796875,287.1224365234375,285.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970757877494665e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,3.885772457579151e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,284.42333984375,281.9425354003906,289.73944091796875,287.1224365234375,285.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.929438253113853e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.608872702898225e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,284.42333984375,281.9425354003906,289.73944091796875,287.1224365234375,285.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.929438253113853e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.608872702898225e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.558426831934108e-13,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.694113649618496e-13,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.989892490150344e-13,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.694146717784757e-13,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.2779858551623113e-12,285.0282897949219,294.1499938964844,284.3803405761719,281.9488220214844,289.73944091796875,287.1224365234375,285.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.173174838525748e-12,7.352344416660219e-18,1.173167465950975e-12,7.003194682150826e-13,0.0,0.0,0.0,0.0,60.0,3.351487976033241e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.558426831934108e-13,296.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.694113649618496e-13,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.989892490150344e-13,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.694146717784757e-13,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.2779858551623113e-12,285.0282897949219,294.1499938964844,284.3803405761719,281.9488220214844,289.73944091796875,287.1224365234375,285.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.173174838525748e-12,7.352344416660219e-18,1.173167465950975e-12,7.003194682150826e-13,0.0,0.0,0.0,0.0,60.0,3.351487976033241e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,284.3383178710937,281.9564208984375,289.73944091796875,287.1224365234375,285.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,1.5379884865662774e-12,5.311025205869715e-18,-1.5379937991569226e-12,3.355823431638872e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.112775857516681e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,284.3383178710937,281.9564208984375,289.73944091796875,287.1224365234375,285.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,1.5379884865662774e-12,5.311025205869715e-18,-1.5379937991569226e-12,3.355823431638872e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.112775857516681e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,284.2972717285156,281.96502685546875,289.73944091796875,287.1224365234375,285.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970757877494665e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,2.891347321565263e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,284.2972717285156,281.96502685546875,289.73944091796875,287.1224365234375,285.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970757877494665e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,2.891347321565263e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,284.2771301269531,281.9696350097656,289.73944091796875,287.1224365234375,285.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970757877494665e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,2.787350467770011e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,284.2572326660156,281.974365234375,289.73944091796875,287.1224365234375,285.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970757877494665e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,2.687316055016709e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.558426831934108e-13,296.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.694113649618496e-13,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.989892490150344e-13,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.694146717784757e-13,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.2779858551623113e-12,285.0282897949219,294.1499938964844,284.2182006835937,281.9842224121094,289.73944091796875,287.1224365234375,285.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.828680861933664e-12,1.0012077501875477e-17,3.828670887273677e-12,-3.636661284611709e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.497038622095716e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.558426831934108e-13,296.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.694113649618496e-13,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.989892490150344e-13,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.694146717784757e-13,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.2779858551623113e-12,285.0282897949219,294.1499938964844,284.2182006835937,281.9842224121094,289.73944091796875,287.1224365234375,285.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.828680861933664e-12,1.0012077501875477e-17,3.828670887273677e-12,-3.636661284611709e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.497038622095716e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.558426831934108e-13,296.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.694113649618496e-13,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.989892490150344e-13,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.694146717784757e-13,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.2779858551623113e-12,285.0282897949219,294.1499938964844,284.1802062988281,281.99432373046875,289.73944091796875,287.1224365234375,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.828680861933664e-12,1.0012077501875477e-17,3.828670887273677e-12,-3.636661284611709e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.319991153854062e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.558426831934108e-13,296.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.694113649618496e-13,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.989892490150344e-13,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.694146717784757e-13,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.2779858551623113e-12,285.0282897949219,294.1499938964844,284.1802062988281,281.99432373046875,289.73944091796875,287.1224365234375,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.828680861933664e-12,1.0012077501875477e-17,3.828670887273677e-12,-3.636661284611709e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.319991153854062e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.558426831934108e-13,296.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.694113649618496e-13,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.989892490150344e-13,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.694146717784757e-13,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.2779858551623113e-12,285.0282897949219,294.1499938964844,284.143310546875,282.0043640136719,289.73944091796875,287.1224365234375,285.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.173174838525748e-12,7.352345243840833e-18,1.173167465950975e-12,7.003194682150826e-13,0.0,0.0,0.0,0.0,60.0,2.1547850792558165e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.558426831934108e-13,296.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.694113649618496e-13,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.989892490150344e-13,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.694146717784757e-13,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.2779858551623113e-12,285.0282897949219,294.1499938964844,284.143310546875,282.0043640136719,289.73944091796875,287.1224365234375,285.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.173174838525748e-12,7.352345243840833e-18,1.173167465950975e-12,7.003194682150826e-13,0.0,0.0,0.0,0.0,60.0,2.1547850792558165e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,284.10748291015625,282.0141296386719,289.73944091796875,287.1224365234375,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,4.249151811658303e-12,3.2697055814889032e-18,-4.249154847424386e-12,6.011327720323312e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0017159840790555e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,284.10748291015625,282.0141296386719,289.73944091796875,287.1224365234375,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,4.249151811658303e-12,3.2697055814889032e-18,-4.249154847424386e-12,6.011327720323312e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0017159840790555e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,284.0899658203125,282.0188293457031,289.73944091796875,287.1224365234375,285.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,1.9299179712106707e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,284.07275390625,282.0233764648437,289.73944091796875,287.1224365234375,285.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.92943866670416e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8608978962220133e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
