time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181020,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,284.0391540527344,282.0318298339844,289.73944091796875,287.1224365234375,285.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,1.7295300267505809e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,284.0391540527344,282.0318298339844,289.73944091796875,287.1224365234375,285.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,1.7295300267505809e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,284.0067138671875,282.0392761230469,289.73944091796875,287.1224365234375,285.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,1.6064963119788445e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,284.0067138671875,282.0392761230469,289.73944091796875,287.1224365234375,285.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,1.6064963119788445e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.558426831934108e-13,296.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.694113649618496e-13,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.989892490150344e-13,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.694146717784757e-13,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.9754333496094,282.0454406738281,289.73944091796875,287.1224365234375,285.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.828680861933664e-12,1.001207832905609e-17,3.828670887273677e-12,-3.636661284611709e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.492502974542731e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.558426831934108e-13,296.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.694113649618496e-13,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.989892490150344e-13,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.694146717784757e-13,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.9754333496094,282.0454406738281,289.73944091796875,287.1224365234375,285.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.828680861933664e-12,1.001207832905609e-17,3.828670887273677e-12,-3.636661284611709e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.492502974542731e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.558426831934108e-13,296.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.694113649618496e-13,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.989892490150344e-13,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.694146717784757e-13,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.9453430175781,282.0500793457031,289.73944091796875,287.1224365234375,285.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.173174838525748e-12,7.352345243840833e-18,1.173167465950975e-12,7.003194682150826e-13,0.0,0.0,0.0,0.0,60.0,1.3876635875931242e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.558426831934108e-13,296.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.694113649618496e-13,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.989892490150344e-13,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.694146717784757e-13,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.9453430175781,282.0500793457031,289.73944091796875,287.1224365234375,285.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.173174838525748e-12,7.352345243840833e-18,1.173167465950975e-12,7.003194682150826e-13,0.0,0.0,0.0,0.0,60.0,1.3876635875931242e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.9307556152344,282.0517578125,289.73944091796875,287.1224365234375,285.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.92943866670416e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3378626135818197e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.9164733886719,282.052978515625,289.73944091796875,287.1224365234375,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,1.289997271669563e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.8888244628906,282.05389404296875,289.73944091796875,287.1224365234375,285.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,1.1983653394054272e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.8888244628906,282.05389404296875,289.73944091796875,287.1224365234375,285.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,1.1983653394054272e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.8624267578125,282.05255126953125,289.73944091796875,287.1224365234375,285.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,1.1137469755340137e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.8624267578125,282.05255126953125,289.73944091796875,287.1224365234375,285.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,1.1137469755340137e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.8373107910156,282.0487060546875,289.73944091796875,287.1224365234375,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,1.034753154272039e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.8373107910156,282.0487060546875,289.73944091796875,287.1224365234375,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,1.034753154272039e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.8135070800781,282.04217529296875,289.73944091796875,287.1224365234375,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,9.614522014089744e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.8135070800781,282.04217529296875,289.73944091796875,287.1224365234375,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,9.614522014089744e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.558426831934108e-13,296.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.694113649618496e-13,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.989892490150344e-13,298.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.694146717784757e-13,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.80206298828125,282.0378112792969,289.73944091796875,287.1224365234375,285.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.173174838525748e-12,7.352345243840833e-18,1.173167465950975e-12,7.003194682150826e-13,0.0,0.0,0.0,0.0,60.0,9.273406931242788e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.7909851074219,282.0326843261719,289.73944091796875,287.1224365234375,285.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,8.942994327298948e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.7698059082031,282.0199584960937,289.73944091796875,287.1224365234375,285.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0618604519979646e-12,8.589172165509722e-18,1.061851886800802e-12,-2.6626337853302706e-12,0.0,0.0,0.0,0.0,60.0,8.311772603519785e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.7698059082031,282.0199584960937,289.73944091796875,287.1224365234375,285.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0618604519979646e-12,8.589172165509722e-18,1.061851886800802e-12,-2.6626337853302706e-12,0.0,0.0,0.0,0.0,60.0,8.311772603519785e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.75,282.0038146972656,289.73944091796875,287.1224365234375,285.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,6.904657835066219e-12,6.099736853457775e-19,-6.904658702427957e-12,1.0348308147889451e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,7.72290491113381e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.75,282.0038146972656,289.73944091796875,287.1224365234375,285.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,6.904657835066219e-12,6.099736853457775e-19,-6.904658702427957e-12,1.0348308147889451e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,7.72290491113381e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.73291015625,281.9877624511719,289.73944091796875,287.1224365234375,285.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,7.193015676421055e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.73291015625,281.9877624511719,289.73944091796875,287.1224365234375,285.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,7.193015676421055e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.7197265625,281.9753723144531,289.73944091796875,287.1224365234375,285.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,6.681343620584812e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.7197265625,281.9753723144531,289.73944091796875,287.1224365234375,285.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,6.681343620584812e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.7144775390625,281.970458984375,289.73944091796875,287.1224365234375,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,6.438828563659627e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.558426831934108e-13,296.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.694113649618496e-13,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.989892490150344e-13,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.694146717784757e-13,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.7101135253906,281.9663391113281,289.73944091796875,287.1224365234375,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.173174838525748e-12,7.352345243840833e-18,1.173167465950975e-12,7.003194682150826e-13,0.0,0.0,0.0,0.0,60.0,6.206560669852479e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.7038269042969,281.96044921875,289.73944091796875,287.1224365234375,285.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.92943866670416e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.764341040048748e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.7038269042969,281.96044921875,289.73944091796875,287.1224365234375,285.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.92943866670416e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.764341040048748e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.7005615234375,281.9573669433594,289.73944091796875,287.1224365234375,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.92943866670416e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.35650599431392e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.7005615234375,281.9573669433594,289.73944091796875,287.1224365234375,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.92943866670416e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.35650599431392e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.70001220703125,281.95684814453125,289.73944091796875,287.1224365234375,285.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,4.980095695827913e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.70001220703125,281.95684814453125,289.73944091796875,287.1224365234375,285.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,4.980095695827913e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.558426831934108e-13,296.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.694113649618496e-13,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.989892490150344e-13,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.694146717784757e-13,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.701904296875,281.9586486816406,289.73944091796875,287.1224365234375,285.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.173174838525748e-12,7.352345243840833e-18,1.173167465950975e-12,7.003194682150826e-13,0.0,0.0,0.0,0.0,60.0,4.62440681303633e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,-2.558426831934108e-13,296.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,-2.694113649618496e-13,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,-1.989892490150344e-13,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,-2.694146717784757e-13,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,-1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.701904296875,281.9586486816406,289.73944091796875,287.1224365234375,285.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.173174838525748e-12,7.352345243840833e-18,1.173167465950975e-12,7.003194682150826e-13,0.0,0.0,0.0,0.0,60.0,4.62440681303633e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.70367431640625,281.9602966308594,289.73944091796875,287.1224365234375,285.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970758704675279e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,4.46022539790647e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.7059326171875,281.9624328613281,289.73944091796875,287.1224365234375,285.1181945800781,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.92943866670416e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.319498430049862e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
