time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183420,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,5.116853663868215e-13,296.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,5.388227299236992e-13,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,3.979784980300688e-13,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,5.388293435569513e-13,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,2.555971710324623e-12,285.0282897949219,294.1499938964844,283.7118225097656,281.96795654296875,289.73944091796875,287.1224365234375,285.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.6493028730940609e-12,6.547851713948298e-18,-1.649309378307096e-12,-7.129748214615515e-15,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.0052537997326e-07,-0.0,-2.0267154052839512e-24,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,5.116853663868215e-13,296.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,5.388227299236992e-13,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,3.979784980300688e-13,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,5.388293435569513e-13,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,2.555971710324623e-12,285.0282897949219,294.1499938964844,283.7118225097656,281.96795654296875,289.73944091796875,287.1224365234375,285.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.6493028730940609e-12,6.547851713948298e-18,-1.649309378307096e-12,-7.129748214615515e-15,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.0052537997326e-07,-0.0,-2.0267154052839512e-24,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.71929931640625,281.9749755859375,289.73944091796875,287.1224365234375,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,1.5379884865662774e-12,5.311025205869715e-18,-1.5379937991569226e-12,3.355823431638872e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.740422869213944e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.71929931640625,281.9749755859375,289.73944091796875,287.1224365234375,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,1.5379884865662774e-12,5.311025205869715e-18,-1.5379937991569226e-12,3.355823431638872e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.740422869213944e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.72802734375,281.9831848144531,289.73944091796875,287.1224365234375,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.5379884865662774e-12,5.311025205869715e-18,-1.5379937991569226e-12,3.355823431638872e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.4591965913932654e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.72802734375,281.9831848144531,289.73944091796875,287.1224365234375,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.5379884865662774e-12,5.311025205869715e-18,-1.5379937991569226e-12,3.355823431638872e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.4591965913932654e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.7377624511719,281.9923095703125,289.73944091796875,287.1224365234375,285.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.929438253113853e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.21144426607134e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.7377624511719,281.9923095703125,289.73944091796875,287.1224365234375,285.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.929438253113853e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.21144426607134e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.7428894042969,281.99713134765625,289.73944091796875,287.1224365234375,285.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970757877494665e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,3.0971321507422545e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.7481689453125,282.0021057128906,289.73944091796875,287.1224365234375,285.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970757877494665e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,2.986235472235421e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.7590026855469,282.01226806640625,289.73944091796875,287.1224365234375,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.929438253113853e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.773550988877105e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.7590026855469,282.01226806640625,289.73944091796875,287.1224365234375,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.929438253113853e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.773550988877105e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.7699279785156,282.02252197265625,289.73944091796875,287.1224365234375,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.929438253113853e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.582499405434646e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.7699279785156,282.02252197265625,289.73944091796875,287.1224365234375,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.929438253113853e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.582499405434646e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.7806701660156,282.0326232910156,289.73944091796875,287.1224365234375,285.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,1.5379884865662774e-12,5.311025205869715e-18,-1.5379937991569226e-12,3.355823431638872e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.400100811428274e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.7806701660156,282.0326232910156,289.73944091796875,287.1224365234375,285.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,1.5379884865662774e-12,5.311025205869715e-18,-1.5379937991569226e-12,3.355823431638872e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.400100811428274e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.7909851074219,282.04229736328125,289.73944091796875,287.1224365234375,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.929438253113853e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.230681985793126e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.7909851074219,282.04229736328125,289.73944091796875,287.1224365234375,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.929438253113853e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.230681985793126e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.7958374023437,282.046875,289.73944091796875,287.1224365234375,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.929438253113853e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.169882407088153e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.8005065917969,282.0512390136719,289.73944091796875,287.1224365234375,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.929437425933242e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.104073217878977e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.8089904785156,282.0592041015625,289.73944091796875,287.1224365234375,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0618604519979646e-12,8.589170511148497e-18,1.061851886800802e-12,-2.6626337853302706e-12,0.0,0.0,0.0,0.0,60.0,1.966989628954252e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.8089904785156,282.0592041015625,289.73944091796875,287.1224365234375,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0618604519979646e-12,8.589170511148497e-18,1.061851886800802e-12,-2.6626337853302706e-12,0.0,0.0,0.0,0.0,60.0,1.966989628954252e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.8161315917969,282.06591796875,289.73944091796875,287.1224365234375,285.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,6.960315136750328e-12,1.228385543517785e-18,-6.960316437792935e-12,8.666832009007752e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.807590166436057e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.8161315917969,282.06591796875,289.73944091796875,287.1224365234375,285.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,6.960315136750328e-12,1.228385543517785e-18,-6.960316437792935e-12,8.666832009007752e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.807590166436057e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.8216552734375,282.07110595703125,289.73944091796875,287.1224365234375,285.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.7730239939304244e-12,1.0630490962709921e-17,3.7730131519087e-12,-5.318137857174277e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6796151669495885e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.8216552734375,282.07110595703125,289.73944091796875,287.1224365234375,285.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.7730239939304244e-12,1.0630490962709921e-17,3.7730131519087e-12,-5.318137857174277e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6796151669495885e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.8252258300781,282.074462890625,289.73944091796875,287.1224365234375,285.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.304809113342412e-12,3.888118215142735e-18,-4.304813016470233e-12,4.329851147760744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5534618569290617e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.8252258300781,282.074462890625,289.73944091796875,287.1224365234375,285.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.304809113342412e-12,3.888118215142735e-18,-4.304813016470233e-12,4.329851147760744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5534618569290617e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.82623291015625,282.07537841796875,289.73944091796875,287.1224365234375,285.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970757877494665e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,1.4994937203027805e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.8266296386719,282.0757751464844,289.73944091796875,287.1224365234375,285.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.929438253113853e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4471196152499033e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.82550048828125,282.07470703125,289.73944091796875,287.1224365234375,285.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970757050314054e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,-7.983181603776757e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.82550048828125,282.07470703125,289.73944091796875,287.1224365234375,285.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970757050314054e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,-7.983181603776757e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.82159423828125,282.071044921875,289.73944091796875,287.1224365234375,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,4.304809113342412e-12,3.8881178015524295e-18,-4.304813016470233e-12,4.329851147760744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.858738753275248e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.82159423828125,282.071044921875,289.73944091796875,287.1224365234375,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,4.304809113342412e-12,3.8881178015524295e-18,-4.304813016470233e-12,4.329851147760744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.858738753275248e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.8146057128906,282.0644836425781,289.73944091796875,287.1224365234375,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970757050314054e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,-7.352187481046712e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.8146057128906,282.0644836425781,289.73944091796875,287.1224365234375,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1175176452618565e-12,7.970757050314054e-18,1.1175097305859973e-12,-9.811572127677026e-13,0.0,0.0,0.0,0.0,60.0,-7.352187481046712e-07,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.8042297363281,282.05474853515625,289.73944091796875,287.1224365234375,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,4.304809113342412e-12,3.888117387962122e-18,-4.304813016470233e-12,4.329851147760744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.336450878852702e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.8042297363281,282.05474853515625,289.73944091796875,287.1224365234375,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,4.304809113342412e-12,3.888117387962122e-18,-4.304813016470233e-12,4.329851147760744e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.336450878852702e-07,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.7976989746094,282.0486145019531,289.73944091796875,287.1224365234375,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.929437012342934e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.082903970470397e-08,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
