time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185760,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,2.558426831934108e-13,296.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,2.694113649618496e-13,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.989892490150344e-13,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,2.694146717784757e-13,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.2779858551623113e-12,285.0282897949219,294.1499938964844,283.79022216796875,282.04156494140625,289.73944091796875,287.1224365234375,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,1.593645679830169e-12,5.929437012342934e-18,-1.5936515345219004e-12,1.6743468590763033e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4915237045443064e-08,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.772216796875,282.0246887207031,289.73944091796875,287.1224365234375,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,1.5379884865662774e-12,5.31102355150849e-18,-1.5379937991569226e-12,3.355823431638872e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.10010894522384e-08,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0,296.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0,285.0282897949219,294.1499938964844,283.772216796875,282.0246887207031,289.73944091796875,287.1224365234375,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,1.5379884865662774e-12,5.31102355150849e-18,-1.5379937991569226e-12,3.355823431638872e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.10010894522384e-08,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,1.358012924335128e-09,296.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,1.430035534433216e-09,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.056234988361382e-09,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,1.4300530759570051e-09,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,6.783548833766417e-09,285.0282897949219,294.1499938964844,283.75,282.0038146972656,289.73944091796875,287.1224365234375,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4468021447555657e-08,1.810397738297685e-14,1.4468002795808845e-08,-3.3108811692272866e-08,0.0,0.0,0.0,-8.150527719408276e-08,60.0,-8.34857110021403e-06,-0.0,-1.4275607088532038e-17,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,1.358012924335128e-09,296.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,1.430035534433216e-09,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,1.056234988361382e-09,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,1.4300530759570051e-09,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,6.783548833766417e-09,285.0282897949219,294.1499938964844,283.75,282.0038146972656,289.73944091796875,287.1224365234375,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4468021447555657e-08,1.810397738297685e-14,1.4468002795808845e-08,-3.3108811692272866e-08,0.0,0.0,0.0,-8.150527719408276e-08,60.0,-8.34857110021403e-06,-0.0,-1.4275607088532038e-17,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,7.971546089891035e-09,296.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,8.394319905846714e-09,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,6.200107094400664e-09,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,8.39442204636498e-09,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,3.981948282216764e-08,285.0282897949219,294.1499938964844,283.7240295410156,281.9794311523437,289.73944091796875,287.1224365234375,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.493230296835463e-08,1.0620536839301561e-13,8.493219638694428e-08,-1.9434928333339485e-07,0.0,0.0,0.0,-4.783942131325603e-07,60.0,-1.4648676369688474e-05,-0.0,-4.918944259041152e-16,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,7.971546089891035e-09,296.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,8.394319905846714e-09,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,6.200107094400664e-09,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,8.39442204636498e-09,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,3.981948282216764e-08,285.0282897949219,294.1499938964844,283.7240295410156,281.9794311523437,289.73944091796875,287.1224365234375,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.493230296835463e-08,1.0620536839301561e-13,8.493219638694428e-08,-1.9434928333339485e-07,0.0,0.0,0.0,-4.783942131325603e-07,60.0,-1.4648676369688474e-05,-0.0,-4.918944259041152e-16,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,1.3331654713510948e-07,296.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,1.403870300009658e-07,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,1.0369090830408825e-07,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,1.403887495143863e-07,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,6.65943048261397e-07,285.0281982421875,294.1499938964844,283.6951599121094,281.9523010253906,289.73944091796875,287.1224060058594,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4204589433575163e-06,1.7766615002107189e-12,1.420457124368113e-06,-3.2503980946785305e-06,0.0,0.0,0.0,-8.001035894267261e-06,60.0,-0.000575526675675,-0.0,-1.375798753351296e-13,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,1.3331654713510948e-07,296.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,1.403870300009658e-07,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,1.0369090830408825e-07,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,1.403887495143863e-07,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,6.65943048261397e-07,285.0281982421875,294.1499938964844,283.6951599121094,281.9523010253906,289.73944091796875,287.1224060058594,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4204589433575163e-06,1.7766615002107189e-12,1.420457124368113e-06,-3.2503980946785305e-06,0.0,0.0,0.0,-8.001035894267261e-06,60.0,-0.000575526675675,-0.0,-1.375798753351296e-13,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,2.830709888712591e-07,296.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,2.980837336963305e-07,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,2.2016688205894763e-07,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,2.98087400096847e-07,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,1.4139967561277444e-06,285.0281982421875,294.1499938964844,283.6797180175781,281.93780517578125,289.73944091796875,287.1224060058594,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.0161118047544733e-06,3.7724285500972946e-12,3.0161079394019907e-06,-6.901653705426725e-06,0.0,0.0,0.0,-1.698890991974622e-05,60.0,-0.0017244481714442,-0.0,-6.202653408254877e-13,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,5.532871227842406e-07,296.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,5.826308893119858e-07,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,4.303355467527581e-07,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,5.826380515827623e-07,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,2.763781139947241e-06,285.0281982421875,294.1499938964844,283.6636047363281,281.92266845703125,289.73944091796875,287.1224060058594,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.895264621358365e-06,7.373513258301934e-12,5.895257345400751e-06,-1.3489903722074814e-05,0.0,0.0,0.0,-3.32063646055758e-05,60.0,-0.0037337057292461,-0.0,-2.3696706489412245e-12,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.5787468328198884e-06,296.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,1.662476165620319e-06,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,1.2279173233764595e-06,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,1.6624964018774335e-06,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,7.886159437475726e-06,285.0282592773437,294.1499938964844,283.6295471191406,281.89068603515625,289.7394104003906,287.1224670410156,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6821586541482247e-05,2.1039659597876792e-11,1.6821564713609405e-05,-3.849213680950925e-05,0.0,0.0,0.0,-9.475124534219503e-05,60.0,-0.0118276914581656,-0.0,-1.929353378449239e-11,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,1.5787468328198884e-06,296.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,1.662476165620319e-06,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,1.2279173233764595e-06,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,1.6624964018774335e-06,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,7.886159437475726e-06,285.0282592773437,294.1499938964844,283.6295471191406,281.89068603515625,289.7394104003906,287.1224670410156,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6821586541482247e-05,2.1039659597876792e-11,1.6821564713609405e-05,-3.849213680950925e-05,0.0,0.0,0.0,-9.475124534219503e-05,60.0,-0.0118276914581656,-0.0,-1.929353378449239e-11,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,3.3668550258880714e-06,296.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,3.545417257555528e-06,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,2.6186717150267214e-06,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,3.5454606859275373e-06,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,1.6818121366668493e-05,285.0284729003906,294.1499938964844,283.5932006835937,281.8565673828125,289.7391662597656,287.1226806640625,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.587410901673138e-05,4.4869687826354365e-11,3.5874065360985696e-05,-8.208910730900243e-05,0.0,0.0,0.0,-0.0002020687243202,60.0,-0.0276809576898813,-0.0,-8.774767717989461e-11,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,3.3668550258880714e-06,296.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,3.545417257555528e-06,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,2.6186717150267214e-06,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,3.5454606859275373e-06,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,1.6818121366668493e-05,285.0284729003906,294.1499938964844,283.5932006835937,281.8565673828125,289.7391662597656,287.1226806640625,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.587410901673138e-05,4.4869687826354365e-11,3.5874065360985696e-05,-8.208910730900243e-05,0.0,0.0,0.0,-0.0002020687243202,60.0,-0.0276809576898813,-0.0,-8.774767717989461e-11,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,5.537072411243571e-06,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,5.830732789036119e-06,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,4.306622940930538e-06,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,5.8308041843702085e-06,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.765879435173701e-05,285.0289611816406,294.1499938964844,283.5548095703125,281.82049560546875,289.7385559082031,287.1231994628906,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.899821553612128e-05,7.379218763814419e-11,5.899814277654514e-05,-0.0001350027887383,0.0,0.0,0.0,-0.000332320225425,60.0,-0.0500850901007652,-0.0,-2.3732704690360136e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,5.537072411243571e-06,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,5.830732789036119e-06,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,4.306622940930538e-06,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,5.8308041843702085e-06,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,2.765879435173701e-05,285.0289611816406,294.1499938964844,283.5548095703125,281.82049560546875,289.7385559082031,287.1231994628906,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-5.899821553612128e-05,7.379218763814419e-11,5.899814277654514e-05,-0.0001350027887383,0.0,0.0,0.0,-0.000332320225425,60.0,-0.0500850901007652,-0.0,-2.3732704690360136e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,8.415379852522165e-06,296.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,8.861691640049685e-06,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,6.545311862282688e-06,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,8.861799869919196e-06,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,4.203652133583091e-05,285.0298767089844,294.1499938964844,283.5145263671875,281.7826538085937,289.7372436523437,287.12408447265625,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-8.966691530076787e-05,1.1215112172280327e-10,8.966680616140366e-05,-0.0002051805204246,0.0,0.0,0.0,-0.0005050683394074,60.0,-0.0827182605862617,-0.0,-5.481939346907435e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,8.415379852522165e-06,296.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,8.861691640049685e-06,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,6.545311862282688e-06,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,8.861799869919196e-06,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,4.203652133583091e-05,285.0298767089844,294.1499938964844,283.5145263671875,281.7826538085937,289.7372436523437,287.12408447265625,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-8.966691530076787e-05,1.1215112172280327e-10,8.966680616140366e-05,-0.0002051805204246,0.0,0.0,0.0,-0.0005050683394074,60.0,-0.0827182605862617,-0.0,-5.481939346907435e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,1.0898605069087353e-05,296.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,1.1476616236905102e-05,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,8.476714356220327e-06,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,1.1476756299089176e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,5.444073030957952e-05,285.03082275390625,294.1499938964844,283.4937438964844,281.7631530761719,289.73590087890625,287.1247253417969,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00011612570961,1.4524459412967872e-10,0.0001161255640909,-0.0002657251025084,0.0,0.0,0.0,-0.0006541032926179,60.0,-0.103391595184803,-0.0,-9.194510153243127e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,1.4735121112607883e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,1.5516603525611572e-05,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,1.1460679161245936e-05,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,1.551679270050954e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,7.36049041734077e-05,285.0323181152344,294.1499938964844,283.4725952148437,281.7432861328125,289.7335510253906,287.1252746582031,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001570038148202,1.9637315384901647e-10,0.0001570036110933,-0.0003592648135963,0.0,0.0,0.0,-0.000884358305484,60.0,-0.1352469772100448,-0.0,-1.680715677743194e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,2.7614281862042844e-05,296.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,2.907881571445614e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,2.147783015971072e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,2.9079170417389832e-05,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,0.000137938914122,285.0374450683594,294.1499938964844,283.42919921875,281.7025451660156,289.7221069335937,287.12261962890625,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942321880254,3.680122040439216e-10,0.0002942318387795,-0.0006732785259373,0.0,0.0,0.0,-0.0016573283355683,60.0,-0.2494290471076965,-0.0,-5.902748512198741e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,2.7614281862042844e-05,296.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,2.907881571445614e-05,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.051513671875,0.0,0.0,2.147783015971072e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,2.9079170417389832e-05,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,0.000137938914122,285.0374450683594,294.1499938964844,283.42919921875,281.7025451660156,289.7221069335937,287.12261962890625,285.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942321880254,3.680122040439216e-10,0.0002942318387795,-0.0006732785259373,0.0,0.0,0.0,-0.0016573283355683,60.0,-0.2494290471076965,-0.0,-5.902748512198741e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,4.601623732014559e-05,296.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,4.8456728109158576e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,3.579049734980799e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,4.845731746172533e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,0.0002298603940289,285.04327392578125,294.1499938964844,283.38458251953125,281.6606140136719,289.68817138671875,287.0970153808594,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004984037950634,6.213635717067231e-10,0.0004984032129868,-0.0011351717403158,0.0,0.0,0.0,-0.0028061382472515,60.0,-0.452520340681076,-0.0,-1.6391130230886123e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,4.601623732014559e-05,296.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,4.8456728109158576e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,3.579049734980799e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,4.845731746172533e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,0.0002298603940289,285.04327392578125,294.1499938964844,283.38458251953125,281.6606140136719,289.68817138671875,287.0970153808594,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004984037950634,6.213635717067231e-10,0.0004984032129868,-0.0011351717403158,0.0,0.0,0.0,-0.0028061382472515,60.0,-0.452520340681076,-0.0,-1.6391130230886123e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,9.002265869639814e-05,296.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,9.479705477133392e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,7.001779886195436e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,9.479819709667936e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0004496813635341,285.0467224121094,294.1499938964844,283.3388977050781,281.6177062988281,289.6251525878906,287.0507202148437,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007031636196188,8.385490080087266e-10,0.0007031628047116,-0.0015013952506706,0.0,0.0,0.0,-0.0039524883031845,60.0,-0.7022841572761536,-0.0,-6.273215547025758e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,9.002265869639814e-05,296.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,9.479705477133392e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,7.001779886195436e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,9.479819709667936e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0004496813635341,285.0467224121094,294.1499938964844,283.3388977050781,281.6177062988281,289.6251525878906,287.0507202148437,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007031636196188,8.385490080087266e-10,0.0007031628047116,-0.0015013952506706,0.0,0.0,0.0,-0.0039524883031845,60.0,-0.7022841572761536,-0.0,-6.273215547025758e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,3.832948277704418e-05,296.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,4.036230893689208e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,2.981189390993677e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,4.036279278807342e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,0.0001914635067805,285.0487670898437,294.1499938964844,283.2923889160156,281.57403564453125,289.5460205078125,286.9947509765625,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008375291945412,9.406234680042758e-10,0.0008375282632187,-0.0016353848623111,0.0,0.0,0.0,-0.0046520261093974,60.0,-0.8691381812095642,-0.0,-1.1372400798848048e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,3.832948277704418e-05,296.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,4.036230893689208e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,2.981189390993677e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,4.036279278807342e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06268310546875,0.0,0.0,0.0001914635067805,285.0487670898437,294.1499938964844,283.2923889160156,281.57403564453125,289.5460205078125,286.9947509765625,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008375291945412,9.406234680042758e-10,0.0008375282632187,-0.0016353848623111,0.0,0.0,0.0,-0.0046520261093974,60.0,-0.8691381812095642,-0.0,-1.1372400798848048e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,9.007313201436772e-05,296.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,9.485022019362076e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,7.005705265328288e-05,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,9.485134796705096e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.0004499334900174,285.0502319335937,294.1499938964844,283.2688903808594,281.5519714355469,289.5218505859375,286.9613342285156,285.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006741166580468,8.717559452087184e-10,0.0006741157849319,-0.0016177437501028,0.0,0.0,0.0,-0.0038215175736695,60.0,-0.7453737854957581,-0.0,-6.28024707793884e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,9.007351036416368e-05,296.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,9.485062037128956e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,7.005735096754506e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,9.485174814471976e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.0004499353817664,285.0512390136719,294.1499938964844,283.2452697753906,281.52978515625,289.4809265136719,286.9314270019531,285.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007297308184206,9.27911247838864e-10,0.000729729887098,-0.0017097622621804,0.0,0.0,0.0,-0.0041264882311224,60.0,-0.8547266125679016,-0.0,-6.280298237015813e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.036830306285992e-05,296.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.516106365481392e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.028663094388321e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.51621841522865e-05,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.000451407948276,285.07427978515625,294.1499938964844,283.19775390625,281.4851379394531,289.3866271972656,286.8514099121094,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006207150872796,1.182804520993841e-09,0.0006207139231264,-0.0024888920597732,0.0,0.0,0.0,-0.0036939235869795,60.0,-1.0782181024551392,-0.0,-6.321468504211225e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.036830306285992e-05,296.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.516106365481392e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,7.028663094388321e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.51621841522865e-05,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.000451407948276,285.07427978515625,294.1499938964844,283.19775390625,281.4851379394531,289.3866271972656,286.8514099121094,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006207150872796,1.182804520993841e-09,0.0006207139231264,-0.0024888920597732,0.0,0.0,0.0,-0.0036939235869795,60.0,-1.0782181024551392,-0.0,-6.321468504211225e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.058084106072783e-05,296.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.538488666294144e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.045194070087746e-05,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.538599260849878e-05,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0004524696269072,285.0736083984375,294.1499938964844,283.1499938964844,281.4403076171875,289.2806091308594,286.70489501953125,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670622530393,1.792192949601201e-09,0.0009670604486018,-0.003744619898498,0.0,0.0,0.0,-0.0057107573375105,60.0,-1.2479015588760376,-0.0,-6.351233849954951e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.058084106072783e-05,296.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.538488666294144e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.045194070087746e-05,298.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.538599260849878e-05,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0004524696269072,285.0736083984375,294.1499938964844,283.1499938964844,281.4403076171875,289.2806091308594,286.70489501953125,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670622530393,1.792192949601201e-09,0.0009670604486018,-0.003744619898498,0.0,0.0,0.0,-0.0057107573375105,60.0,-1.2479015588760376,-0.0,-6.351233849954951e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.094124106923118e-05,296.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.576440788805483e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,7.073224696796387e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.57655065576546e-05,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0004542698734439,285.0730895996094,294.1499938964844,283.1022644042969,281.3954467773437,289.1751708984375,286.49884033203125,285.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689984144642,2.2392530052428583e-09,0.0009689962025731,-0.00491798017174,0.0,0.0,0.0,-0.0059228986501693,60.0,-1.3141621351242063,-0.0,-6.401868546390689e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.094124106923118e-05,296.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.576440788805483e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,7.073224696796387e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.57655065576546e-05,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0004542698734439,285.0730895996094,294.1499938964844,283.1022644042969,281.3954467773437,289.1751708984375,286.49884033203125,285.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689984144642,2.2392530052428583e-09,0.0009689962025731,-0.00491798017174,0.0,0.0,0.0,-0.0059228986501693,60.0,-1.3141621351242063,-0.0,-6.401868546390689e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.101093019125984e-05,296.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.583781502442434e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,7.078644557623193e-05,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.583889914210886e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0004546180134639,285.07257080078125,294.1499938964844,283.0547180175781,281.3507995605469,289.07049560546875,286.2635803222656,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697416680864,2.32604291383609e-09,0.00096973933978,-0.0051454007625579,0.0,0.0,0.0,-0.0059659290127456,60.0,-1.3526891469955444,-0.0,-6.411680431028799e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
