time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188040,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.101093019125984e-05,296.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,9.583781502442434e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,7.078644557623193e-05,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.583889914210886e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,0.0004546180134639,285.07257080078125,294.1499938964844,283.0547180175781,281.3507995605469,289.07049560546875,286.2635803222656,285.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697416680864,2.32604291383609e-09,0.00096973933978,-0.0051454007625579,0.0,0.0,0.0,-0.0059659290127456,60.0,-1.3526891469955444,-0.0,-6.411680431028799e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.099271119339392e-05,296.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.581862832419574e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,7.07722720107995e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.581970516592264e-05,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.000454527005786,285.07232666015625,294.1499938964844,283.0310974121094,281.32861328125,289.0185241699219,286.1464233398437,285.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695479529909,2.3033159823881988e-09,0.0009695456246845,-0.0050858473405241,0.0,0.0,0.0,-0.0059546655975282,60.0,-1.3693783283233645,-0.0,-6.409110397953556e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.089209197554736e-05,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.571268310537562e-05,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,7.069401181070134e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,9.57137526711449e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,0.000454024382634,285.0721130371094,294.1499938964844,283.0075988769531,281.3065490722656,288.9668273925781,286.0389404296875,285.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684760007075,2.17793671986044e-09,0.0009684737888164,-0.0047573065385222,0.0,0.0,0.0,-0.0058925109915435,60.0,-1.38479483127594,-0.0,-6.394941465259762e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.087626676773652e-05,296.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.569602843839677e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,7.068170089041814e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.56970834522508e-05,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0004539453366305,285.0716552734375,294.1499938964844,282.9610900878906,281.2628479003906,288.8642272949219,285.8464050292969,285.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683054522611,2.1581760822897422e-09,0.0009683032985776,-0.0047055277973413,0.0,0.0,0.0,-0.0058827074244618,60.0,-1.4144065380096436,-0.0,-6.39270965052674e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.087626676773652e-05,296.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.569602843839677e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,7.068170089041814e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.56970834522508e-05,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,0.0004539453366305,285.0716552734375,294.1499938964844,282.9610900878906,281.2628479003906,288.8642272949219,285.8464050292969,285.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683054522611,2.1581760822897422e-09,0.0009683032985776,-0.0047055277973413,0.0,0.0,0.0,-0.0058827074244618,60.0,-1.4144065380096436,-0.0,-6.39270965052674e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.139304893324152e-05,296.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.62402336881496e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.108364661689848e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.624128142604604e-05,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004565267881844,285.0712280273437,294.1499938964844,282.9154357910156,281.219970703125,288.7622985839844,285.6204833984375,285.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973810092546,2.8019877529317228e-09,0.0009738072985783,-0.0063925380818545,0.0,0.0,0.0,-0.0062018660828471,60.0,-1.4489986896514893,-0.0,-6.465618440643084e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.139304893324152e-05,296.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.62402336881496e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.108364661689848e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.624128142604604e-05,298.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004565267881844,285.0712280273437,294.1499938964844,282.9154357910156,281.219970703125,288.7622985839844,285.6204833984375,285.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973810092546,2.8019877529317228e-09,0.0009738072985783,-0.0063925380818545,0.0,0.0,0.0,-0.0062018660828471,60.0,-1.4489986896514893,-0.0,-6.465618440643084e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.211779979523273e-05,296.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.700343798613176e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,7.164733688114211e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.70044857240282e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0004601470718625,285.0708312988281,294.1499938964844,282.87078857421875,281.17803955078125,288.66064453125,285.3163146972656,285.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.70490949030966e-09,0.0009815285447984,-0.0087584117427468,0.0,0.0,0.0,-0.0066494853235781,60.0,-1.488951325416565,-0.0,-6.568565424913686e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.211779979523273e-05,296.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,9.700343798613176e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,7.164733688114211e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.70044857240282e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0004601470718625,285.0708312988281,294.1499938964844,282.87078857421875,281.17803955078125,288.66064453125,285.3163146972656,285.1170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.70490949030966e-09,0.0009815285447984,-0.0087584117427468,0.0,0.0,0.0,-0.0066494853235781,60.0,-1.488951325416565,-0.0,-6.568565424913686e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.267545101465656e-05,296.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.75906805251725e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,7.208107126643881e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.759172098711132e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,0.0004629326576832,285.0704650878906,294.1499938964844,282.8274230957031,281.13726806640625,288.5592346191406,284.9569091796875,285.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874762035906,4.399649977671061e-09,0.0009874717798084,-0.0105787012726068,0.0,0.0,0.0,-0.0069939102977514,60.0,-1.5291507244110107,-0.0,-6.648329531344643e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.267545101465656e-05,296.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.75906805251725e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,7.208107126643881e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.759172098711132e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,0.0004629326576832,285.0704650878906,294.1499938964844,282.8274230957031,281.13726806640625,288.5592346191406,284.9569091796875,285.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874762035906,4.399649977671061e-09,0.0009874717798084,-0.0105787012726068,0.0,0.0,0.0,-0.0069939102977514,60.0,-1.5291507244110107,-0.0,-6.648329531344643e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.076904296875,0.0,0.0,9.263026004191488e-05,296.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.754309576237574e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,7.204591383924708e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,9.754412894835696e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,0.0004627069283742,285.0702819824219,294.1499938964844,282.8062438964844,281.1174011230469,288.5088195800781,284.7840881347656,285.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343323478650518e-09,0.0009869900532066,-0.0104311229661107,0.0,0.0,0.0,-0.0069659864529967,60.0,-1.546100616455078,-0.0,-6.641845118338098e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,9.254963515559211e-05,296.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.745819988893344e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,7.198320963652804e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.745922579895704e-05,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0004623041895683,285.0700988769531,294.1499938964844,282.78546142578125,281.0978698730469,288.45867919921875,284.6253967285156,285.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861357975751,4.24285273581404e-09,0.0009861316066235,-0.010167883709073,0.0,0.0,0.0,-0.006916182115674,60.0,-1.5607784986495972,-0.0,-6.630285298570017e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.224472887581214e-05,296.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.713713370729238e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,7.174605707405135e-05,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,9.713814506540076e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0004607811279129,285.0697631835937,294.1499938964844,282.7452087402344,281.06005859375,288.3594055175781,284.35845947265625,285.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828868787735,3.862928643627583e-09,0.0009828830370679,-0.0091724433004856,0.0,0.0,0.0,-0.006727838423103,60.0,-1.5852723121643066,-0.0,-6.58666579056444e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.224472887581214e-05,296.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.713713370729238e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,7.174605707405135e-05,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,9.713814506540076e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.0004607811279129,285.0697631835937,294.1499938964844,282.7452087402344,281.06005859375,288.3594055175781,284.35845947265625,285.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828868787735,3.862928643627583e-09,0.0009828830370679,-0.0091724433004856,0.0,0.0,0.0,-0.006727838423103,60.0,-1.5852723121643066,-0.0,-6.58666579056444e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.197383042192088e-05,296.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.685187978902832e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,7.153535261750221e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.685287659522146e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.000459427916212,285.0694580078125,294.1499938964844,282.706787109375,281.0239562988281,288.261474609375,284.14923095703125,285.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799994295462,3.525373104551477e-09,0.0009799959370866,-0.0082879904657602,0.0,0.0,0.0,-0.0065604946576058,60.0,-1.6065473556518557,-0.0,-6.548030739850219e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.197383042192088e-05,296.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.685187978902832e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,7.153535261750221e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.685287659522146e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.000459427916212,285.0694580078125,294.1499938964844,282.706787109375,281.0239562988281,288.261474609375,284.14923095703125,285.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799994295462,3.525373104551477e-09,0.0009799959370866,-0.0082879904657602,0.0,0.0,0.0,-0.0065604946576058,60.0,-1.6065473556518557,-0.0,-6.548030739850219e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.193632286041976e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.681240044301376e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,7.150618330342695e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.681338269729169e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0004592406039591,285.06915283203125,294.1499938964844,282.6704406738281,280.9898376464844,288.164794921875,283.9737243652344,285.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795987280085,3.4786089564420312e-09,0.0009795952355489,-0.0081654600799083,0.0,0.0,0.0,-0.0065373070538043,60.0,-1.6286582946777344,-0.0,-6.542687458477303e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.193632286041976e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.681240044301376e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,7.150618330342695e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.681338269729169e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0004592406039591,285.06915283203125,294.1499938964844,282.6704406738281,280.9898376464844,288.164794921875,283.9737243652344,285.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795987280085,3.4786089564420312e-09,0.0009795952355489,-0.0081654600799083,0.0,0.0,0.0,-0.0065373070538043,60.0,-1.6286582946777344,-0.0,-6.542687458477303e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.2114154540468e-05,296.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.69996690400876e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,7.164449198171496e-05,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.700064401840792e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004601288819685,285.06890869140625,294.1499938964844,282.63641357421875,280.95782470703125,288.069091796875,283.8094177246094,285.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814926888793,3.700123762939711e-09,0.000981488963589,-0.0087458714842796,0.0,0.0,0.0,-0.0066471197642385,60.0,-1.653217911720276,-0.0,-6.568017596464415e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.2114154540468e-05,296.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.69996690400876e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,7.164449198171496e-05,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,9.700064401840792e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004601288819685,285.06890869140625,294.1499938964844,282.63641357421875,280.95782470703125,288.069091796875,283.8094177246094,285.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814926888793,3.700123762939711e-09,0.000981488963589,-0.0087458714842796,0.0,0.0,0.0,-0.0066471197642385,60.0,-1.653217911720276,-0.0,-6.568017596464415e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,9.223974484484644e-05,296.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.713193139759824e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,7.174217171268538e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.713289182400332e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0004607562441378,285.0687866210937,294.1499938964844,282.62030029296875,280.9427185058594,288.0215759277344,283.7283020019531,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828306501731,3.856575947480678e-09,0.0009828268084675,-0.0091558005660772,0.0,0.0,0.0,-0.0067246798425912,60.0,-1.6660473346710205,-0.0,-6.585937484260286e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.236369078280404e-05,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.726245480123907e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,7.183857087511569e-05,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.726341522764416e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0004613753699231,285.06866455078125,294.1499938964844,282.6048278808594,280.9281921386719,287.9742736816406,283.64801025390625,285.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841512655839,4.010979548496607e-09,0.0009841471910476,-0.0095603568479418,0.0,0.0,0.0,-0.0068012247793376,60.0,-1.678774356842041,-0.0,-6.603646340863635e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.25580898183398e-05,296.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.746717842062937e-05,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,7.198977255029604e-05,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.74681315710768e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0004623464483302,285.06842041015625,294.1499938964844,282.5759582519531,280.90106201171875,287.8803100585937,283.4922790527344,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862226434051,4.2531493882336235e-09,0.0009862183360382,-0.0101948631927371,0.0,0.0,0.0,-0.0069212801754474,60.0,-1.7029203176498413,-0.0,-6.631469773310529e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.25580898183398e-05,296.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.746717842062937e-05,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,7.198977255029604e-05,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,9.74681315710768e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0004623464483302,285.06842041015625,294.1499938964844,282.5759582519531,280.90106201171875,287.8803100585937,283.4922790527344,285.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862226434051,4.2531493882336235e-09,0.0009862183360382,-0.0101948631927371,0.0,0.0,0.0,-0.0069212801754474,60.0,-1.7029203176498413,-0.0,-6.631469773310529e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.263028914574534e-05,296.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.754321945365518e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,7.20459283911623e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.75441580521874e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,0.0004627071029972,285.0682067871094,294.1499938964844,282.54998779296875,280.8766784667969,287.78741455078125,283.3497619628906,285.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059245570657e-09,0.0009869876084849,-0.0104304309934377,0.0,0.0,0.0,-0.0069658551365137,60.0,-1.723583698272705,-0.0,-6.641814565000459e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.263028914574534e-05,296.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.754321945365518e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,7.20459283911623e-05,297.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.75441580521874e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,0.0004627071029972,285.0682067871094,294.1499938964844,282.54998779296875,280.8766784667969,287.78741455078125,283.3497619628906,285.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059245570657e-09,0.0009869876084849,-0.0104304309934377,0.0,0.0,0.0,-0.0069658551365137,60.0,-1.723583698272705,-0.0,-6.641814565000459e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.256623161491008e-05,296.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.74757713265717e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,7.199610263342038e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.747670264914632e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0004623871354851,285.0680236816406,294.1499938964844,282.52618408203125,280.85565185546875,287.6957092285156,283.2256164550781,285.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263213337907246e-09,0.0009863052982836,-0.010221229866147,0.0,0.0,0.0,-0.0069262734614312,60.0,-1.7401233911514282,-0.0,-6.632627247427082e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.256623161491008e-05,296.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,9.74757713265717e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,7.199610263342038e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.747670264914632e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0004623871354851,285.0680236816406,294.1499938964844,282.52618408203125,280.85565185546875,287.6957092285156,283.2256164550781,285.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263213337907246e-09,0.0009863052982836,-0.010221229866147,0.0,0.0,0.0,-0.0069262734614312,60.0,-1.7401233911514282,-0.0,-6.632627247427082e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.23900297493674e-05,296.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.729024168336764e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,7.185905269579962e-05,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.729115845402704e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0004615069774445,285.0678405761719,294.1499938964844,282.5036315917969,280.83837890625,287.6053466796875,283.12115478515625,285.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.0436498593976475e-09,0.0009844279848039,-0.0096459556370973,0.0,0.0,0.0,-0.0068174279294908,60.0,-1.7532305717468262,-0.0,-6.607396585422975e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.23900297493674e-05,296.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.729024168336764e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,7.185905269579962e-05,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.729115845402704e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0004615069774445,285.0678405761719,294.1499938964844,282.5036315917969,280.83837890625,287.6053466796875,283.12115478515625,285.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.0436498593976475e-09,0.0009844279848039,-0.0096459556370973,0.0,0.0,0.0,-0.0068174279294908,60.0,-1.7532305717468262,-0.0,-6.607396585422975e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.227456757798792e-05,296.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.716865315567702e-05,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,7.176924555096775e-05,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.71695626503788e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0004609301977325,285.0677490234375,294.1499938964844,282.4927673339844,280.8310546875,287.5606994628906,283.07647705078125,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832016658037,3.8997733931012135e-09,0.0009831977076828,-0.0092689814046025,0.0,0.0,0.0,-0.0067461021244525,60.0,-1.7586959600448608,-0.0,-6.590889256585798e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.21551400097087e-05,296.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.704289550427347e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,7.167636067606509e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.704379772301765e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.0004603336274158,285.06768798828125,294.1499938964844,282.4822082519531,280.8246154785156,287.51641845703125,283.0361022949219,285.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819288970902,3.7509590988804575e-09,0.0009819251717999,-0.0088790673762559,0.0,0.0,0.0,-0.0066723288036882,60.0,-1.7636977434158323,-0.0,-6.573837652013026e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.196266910294072e-05,296.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.684023825684562e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,7.152665784815326e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.684112592367455e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0004593722405843,285.0675354003906,294.1499938964844,282.4618835449219,280.8140869140625,287.4288024902344,282.9651184082031,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798775427043,3.511131607680795e-09,0.0009798740502446,-0.0082506751641631,0.0,0.0,0.0,-0.0065534338355064,60.0,-1.773169994354248,-0.0,-6.546402886442594e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.196266910294072e-05,296.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,9.684023825684562e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,7.152665784815326e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.684112592367455e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0004593722405843,285.0675354003906,294.1499938964844,282.4618835449219,280.8140869140625,287.4288024902344,282.9651184082031,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798775427043,3.511131607680795e-09,0.0009798740502446,-0.0082506751641631,0.0,0.0,0.0,-0.0065534338355064,60.0,-1.773169994354248,-0.0,-6.546402886442594e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.19429148780182e-05,296.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.681944356998427e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.151129102567211e-05,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.68203239608556e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004592735494952,285.0674133300781,294.1499938964844,282.4425048828125,280.8065795898437,287.34246826171875,282.9034729003906,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796660160645,3.486483546311092e-09,0.0009796625236049,-0.0081860935315489,0.0,0.0,0.0,-0.0065412111580371,60.0,-1.7838672399520874,-0.0,-6.543587005580775e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,9.19429148780182e-05,296.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.681944356998427e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.151129102567211e-05,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.68203239608556e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004592735494952,285.0674133300781,294.1499938964844,282.4425048828125,280.8065795898437,287.34246826171875,282.9034729003906,285.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796660160645,3.486483546311092e-09,0.0009796625236049,-0.0081860935315489,0.0,0.0,0.0,-0.0065412111580371,60.0,-1.7838672399520874,-0.0,-6.543587005580775e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.214926103595644e-05,296.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.703674004413188e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,7.167177682276815e-05,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.703760588308796e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0004603042907547,285.0672912597656,294.1499938964844,282.424072265625,280.8018798828125,287.2572326660156,282.84442138671875,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098186370451,3.743525489596777e-09,0.0009818599792197,-0.0088595915585756,0.0,0.0,0.0,-0.0066686351783573,60.0,-1.7977964878082275,-0.0,-6.572986421815585e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
