time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190320,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.214926103595644e-05,296.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.703674004413188e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,7.167177682276815e-05,297.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.703760588308796e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0004603042907547,285.0672912597656,294.1499938964844,282.424072265625,280.8018798828125,287.2572326660156,282.84442138671875,285.1076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098186370451,3.743525489596777e-09,0.0009818599792197,-0.0088595915585756,0.0,0.0,0.0,-0.0066686351783573,60.0,-1.7977964878082275,-0.0,-6.572986421815585e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.246310946764424e-05,296.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.736725041875616e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,7.1915885200724e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.736810898175464e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0004618720558937,285.06719970703125,294.1499938964844,282.406494140625,280.7996826171875,287.1728820800781,282.7846069335937,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852076182141,4.134518505338747e-09,0.0009852034272626,-0.0098840417340397,0.0,0.0,0.0,-0.0068624676205217,60.0,-1.814384937286377,-0.0,-6.61783303712582e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.246310946764424e-05,296.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.736725041875616e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,7.1915885200724e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.736810898175464e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0004618720558937,285.06719970703125,294.1499938964844,282.406494140625,280.7996826171875,287.1728820800781,282.7846069335937,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852076182141,4.134518505338747e-09,0.0009852034272626,-0.0098840417340397,0.0,0.0,0.0,-0.0068624676205217,60.0,-1.814384937286377,-0.0,-6.61783303712582e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,9.258567297365516e-05,296.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,9.749631863087416e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,7.201121479738504e-05,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.749717719387264e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,0.0004624842840712,285.0671691894531,294.1499938964844,282.3979797363281,280.7994689941406,287.1310729980469,282.7547607421875,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865136817097,4.2872012606665075e-09,0.0009865093743428,-0.0102840811014175,0.0,0.0,0.0,-0.0069381603971123,60.0,-1.8227684497833248,-0.0,-6.635386995412773e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.26534048630856e-05,296.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.7567644843366e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,7.206389273051172e-05,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.756849613040686e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0004628226161003,285.0671081542969,294.1499938964844,282.3896484375,280.7998046875,287.0894775390625,282.72564697265625,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371570216932241e-09,0.0009872312657535,-0.0105051314458251,0.0,0.0,0.0,-0.0069799879565835,60.0,-1.830490469932556,-0.0,-6.645096561896936e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.243378735845909e-05,296.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.73363930825144e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,7.189307507360354e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.733722981764004e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.000461725576315,285.0670471191406,294.1499938964844,282.3734741210937,280.802001953125,287.0072021484375,282.672607421875,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984898302704,4.097918449019744e-09,0.0009848942281678,-0.0097881434485316,0.0,0.0,0.0,-0.0068443417549133,60.0,-1.8418364524841309,-0.0,-6.613628045215594e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.243378735845909e-05,296.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,9.73363930825144e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,7.189307507360354e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.733722981764004e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.000461725576315,285.0670471191406,294.1499938964844,282.3734741210937,280.802001953125,287.0072021484375,282.672607421875,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984898302704,4.097918449019744e-09,0.0009848942281678,-0.0097881434485316,0.0,0.0,0.0,-0.0068443417549133,60.0,-1.8418364524841309,-0.0,-6.613628045215594e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.178171603707597e-05,296.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.664974641054867e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,7.138590444810688e-05,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.665056859375908e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.000458468333818,285.0669860839844,294.1499938964844,282.35791015625,280.8059997558594,286.92657470703125,282.6333312988281,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779494721442,3.285473004766004e-09,0.0009779462125152,-0.0076593980193138,0.0,0.0,0.0,-0.0064415736123919,60.0,-1.842503547668457,-0.0,-6.52064215955761e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.178171603707597e-05,296.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.664974641054867e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,7.138590444810688e-05,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.665056859375908e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.000458468333818,285.0669860839844,294.1499938964844,282.35791015625,280.8059997558594,286.92657470703125,282.6333312988281,285.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779494721442,3.285473004766004e-09,0.0009779462125152,-0.0076593980193138,0.0,0.0,0.0,-0.0064415736123919,60.0,-1.842503547668457,-0.0,-6.52064215955761e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.112637053476648e-05,296.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.595965093467385e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.087618723744527e-05,297.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.596045856596902e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.000455194764072,285.0669250488281,294.1499938964844,282.3428649902344,280.8116149902344,286.8475952148437,282.606689453125,285.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709658916108,2.4689579269931983e-09,0.000970963446889,-0.0055198865011334,0.0,0.0,0.0,-0.0060367882251739,60.0,-1.839169979095459,-0.0,-6.4278523836947e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,9.112637053476648e-05,296.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.595965093467385e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,7.087618723744527e-05,297.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.596045856596902e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,0.000455194764072,285.0669250488281,294.1499938964844,282.3428649902344,280.8116149902344,286.8475952148437,282.606689453125,285.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709658916108,2.4689579269931983e-09,0.000970963446889,-0.0055198865011334,0.0,0.0,0.0,-0.0060367882251739,60.0,-1.839169979095459,-0.0,-6.4278523836947e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.08325018826872e-05,296.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.565020445734262e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,7.064762030495331e-05,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.565099753672256e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0004537268250714,285.06689453125,294.1499938964844,282.3282470703125,280.81854248046875,286.7701416015625,282.5882263183594,285.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678327478468,2.102797935776834e-09,0.000967830652371,-0.0045604147017002,0.0,0.0,0.0,-0.0058552585542202,60.0,-1.838567495346069,-0.0,-6.386457584994787e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.08325018826872e-05,296.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.565020445734262e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,7.064762030495331e-05,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.565099753672256e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,0.0004537268250714,285.06689453125,294.1499938964844,282.3282470703125,280.81854248046875,286.7701416015625,282.5882263183594,285.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678327478468,2.102797935776834e-09,0.000967830652371,-0.0045604147017002,0.0,0.0,0.0,-0.0058552585542202,60.0,-1.838567495346069,-0.0,-6.386457584994787e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.08802030608058e-05,296.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.570044494466856e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,7.068472768878564e-05,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.570123802404852e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,0.0004539651272352,285.0668640136719,294.1499938964844,282.32110595703125,280.8224792480469,286.7318725585937,282.57977294921875,285.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968340144027,2.1622179602331926e-09,0.0009683379903435,-0.0047161183319985,0.0,0.0,0.0,-0.0058847116306424,60.0,-1.841377019882202,-0.0,-6.393166529505835e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,9.098288137465715e-05,296.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.580857295077294e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,7.076458859955892e-05,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,9.580935875419529e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0004544780240394,285.0668640136719,294.1499938964844,282.3139953613281,280.8266296386719,286.6938171386719,282.5707092285156,285.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694341570138,2.290126754900257e-09,0.0009694318869151,-0.0050512878224253,0.0,0.0,0.0,-0.0059481221251189,60.0,-1.846207976341248,-0.0,-6.407618968751194e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.099683666136116e-05,296.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.58232776611112e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,7.077543705236167e-05,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.582405618857592e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.0004545477277133,285.0668334960937,294.1499938964844,282.300048828125,280.8355712890625,286.6184387207031,282.5516052246094,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695836342871,2.307482649399617e-09,0.0009695813641883,-0.0050967652350664,0.0,0.0,0.0,-0.00595673173666,60.0,-1.8566787242889404,-0.0,-6.409581487787365e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.099683666136116e-05,296.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.58232776611112e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,7.077543705236167e-05,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.582405618857592e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,0.0004545477277133,285.0668334960937,294.1499938964844,282.300048828125,280.8355712890625,286.6184387207031,282.5516052246094,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695836342871,2.307482649399617e-09,0.0009695813641883,-0.0050967652350664,0.0,0.0,0.0,-0.00595673173666,60.0,-1.8566787242889404,-0.0,-6.409581487787365e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.08837901079096e-05,296.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.570424299454316e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,7.068750710459426e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.570500697009264e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0004539830551948,285.0668334960937,294.1499938964844,282.2862854003906,280.8451843261719,286.54425048828125,282.5340576171875,285.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683795506134,2.166608448206375e-09,0.00096837739693,-0.0047276215627789,0.0,0.0,0.0,-0.005886897444725,60.0,-1.863936424255371,-0.0,-6.39366177779266e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.08837901079096e-05,296.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.570424299454316e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,7.068750710459426e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.570500697009264e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0004539830551948,285.0668334960937,294.1499938964844,282.2862854003906,280.8451843261719,286.54425048828125,282.5340576171875,285.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683795506134,2.166608448206375e-09,0.00096837739693,-0.0047276215627789,0.0,0.0,0.0,-0.005886897444725,60.0,-1.863936424255371,-0.0,-6.39366177779266e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.054169640876351e-05,296.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.534401033306494e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,7.042143261060119e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.534476703265682e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,0.0004522742237895,285.0668334960937,294.1499938964844,282.27264404296875,280.8551940917969,286.47125244140625,282.5204467773437,285.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647340048104,1.740374289127544e-09,0.0009647322585806,-0.0036107185296714,0.0,0.0,0.0,-0.0056755929253995,60.0,-1.867156147956848,-0.0,-6.345617009628769e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.054169640876351e-05,296.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.534401033306494e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,7.042143261060119e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.534476703265682e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,0.0004522742237895,285.0668334960937,294.1499938964844,282.27264404296875,280.8551940917969,286.47125244140625,282.5204467773437,285.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647340048104,1.740374289127544e-09,0.0009647322585806,-0.0036107185296714,0.0,0.0,0.0,-0.0056755929253995,60.0,-1.867156147956848,-0.0,-6.345617009628769e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.018919809022918e-05,296.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.497282735537738e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,7.014726725174114e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.497356950305402e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004505134420469,285.0668334960937,294.1499938964844,282.259033203125,280.8653869628906,286.3995361328125,282.51123046875,285.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609780390746,1.301182384061405e-09,0.0009609767585061,-0.002459846669808,0.0,0.0,0.0,-0.0054578664712607,60.0,-1.869048833847046,-0.0,-6.296300369967868e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.018919809022918e-05,296.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.497282735537738e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,7.014726725174114e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.497356950305402e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004505134420469,285.0668334960937,294.1499938964844,282.259033203125,280.8653869628906,286.3995361328125,282.51123046875,285.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609780390746,1.301182384061405e-09,0.0009609767585061,-0.002459846669808,0.0,0.0,0.0,-0.0054578664712607,60.0,-1.869048833847046,-0.0,-6.296300369967868e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.005806350614876e-05,296.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,9.48347369558178e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,7.004527287790552e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.483547910349444e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.000449858373031,285.0668334960937,294.1499938964844,282.2522277832031,280.8704833984375,286.36444091796875,282.5085144042969,285.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009436148684471,1.121796211478454e-09,0.0009436137625016,-0.0020056038629263,0.0,0.0,0.0,-0.0052893706597387,60.0,-1.861915707588196,-0.0,-6.278001762893838e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.003167360788211e-05,296.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.480695007368922e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,7.00247474014759e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.480768494540824e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.0004497265617828,285.06842041015625,294.1499938964844,282.2453918457031,280.8755187988281,286.3323669433594,282.5062866210937,285.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008358642808161,9.81262626709167e-10,0.0008358633494935,-0.0017438903450965,0.0,0.0,0.0,-0.0046841274015605,60.0,-1.7735580205917358,-0.0,-6.2743211515226e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,4.141599856666289e-05,296.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,4.361270839581266e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,3.2212494261329994e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,4.3613039451884106e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0002068813482765,285.0707702636719,294.1499938964844,282.23162841796875,280.8853759765625,286.2723083496094,282.5021667480469,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008504323195666,9.617402429995532e-10,0.000850431388244,-0.0016779977595433,0.0,0.0,0.0,-0.0047277603298425,60.0,-1.644494652748108,-0.0,-1.3277374755205074e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,4.141599856666289e-05,296.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,4.361270839581266e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,3.2212494261329994e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,4.3613039451884106e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0002068813482765,285.0707702636719,294.1499938964844,282.23162841796875,280.8853759765625,286.2723083496094,282.5021667480469,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008504323195666,9.617402429995532e-10,0.000850431388244,-0.0016779977595433,0.0,0.0,0.0,-0.0047277603298425,60.0,-1.644494652748108,-0.0,-1.3277374755205074e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.003288141684607e-05,296.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.480823791818692e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,7.002568600000814e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.480895823799074e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0004497325862757,285.07330322265625,294.1499938964844,282.2176818847656,280.89471435546875,286.2369384765625,282.496826171875,285.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007115597254596,8.582142219104583e-10,0.0007115588523447,-0.0015446994220837,0.0,0.0,0.0,-0.0040035946294665,60.0,-1.1534923315048218,-0.0,-6.27448528689456e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.003288141684607e-05,296.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.480823791818692e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,7.002568600000814e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.480895823799074e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,0.0004497325862757,285.07330322265625,294.1499938964844,282.2176818847656,280.89471435546875,286.2369384765625,282.496826171875,285.09326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007115597254596,8.582142219104583e-10,0.0007115588523447,-0.0015446994220837,0.0,0.0,0.0,-0.0040035946294665,60.0,-1.1534923315048218,-0.0,-6.27448528689456e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,6.609967385884374e-05,296.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,6.960561586311087e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,5.141094152349979e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,6.96061470080167e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0003301813558209,285.0846862792969,294.1499938964844,282.2034606933594,280.9032897949219,286.1970520019531,282.4953308105469,285.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005254718707874,6.52549014823478e-10,0.0005254711722955,-0.001190090784803,0.0,0.0,0.0,-0.0029648917261511,60.0,-1.161699295043945,-0.0,-3.3820057865341375e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,6.609967385884374e-05,296.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,6.960561586311087e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,5.141094152349979e-05,297.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,6.96061470080167e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0003301813558209,285.0846862792969,294.1499938964844,282.2034606933594,280.9032897949219,286.1970520019531,282.4953308105469,285.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005254718707874,6.52549014823478e-10,0.0005254711722955,-0.001190090784803,0.0,0.0,0.0,-0.0029648917261511,60.0,-1.161699295043945,-0.0,-3.3820057865341375e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,2.978690645250026e-05,296.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,3.1366809707833454e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,2.316762947884854e-05,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,3.1367046176455915e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0001487916742917,285.088134765625,294.1499938964844,282.1888732910156,280.9109191894531,286.1717529296875,282.4986877441406,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003183877561241,3.9797320994239266e-10,0.0003183873486705,-0.0007278909324668,0.0,0.0,0.0,-0.0017932357732206,60.0,-0.8722118735313416,-0.0,-6.867938218135805e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,2.978690645250026e-05,296.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,3.1366809707833454e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,2.316762947884854e-05,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,3.1367046176455915e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0001487916742917,285.088134765625,294.1499938964844,282.1888732910156,280.9109191894531,286.1717529296875,282.4986877441406,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003183877561241,3.9797320994239266e-10,0.0003183873486705,-0.0007278909324668,0.0,0.0,0.0,-0.0017932357732206,60.0,-0.8722118735313416,-0.0,-6.867938218135805e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,2.222807415819261e-05,296.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,2.340705759706907e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,1.7288528397330083e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,2.340723222005181e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,0.000111033761641,285.0912780761719,294.1499938964844,282.1814270019531,280.9142761230469,286.16717529296875,282.5029602050781,285.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002380730438744,2.974633039887209e-10,0.0002380727528361,-0.0005439634551294,0.0,0.0,0.0,-0.001340810325928,60.0,-0.6672998070716858,-0.0,-3.824540240060514e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,1.6349747966160066e-05,296.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,1.7216942069353536e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,1.2716490346065257e-05,297.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,1.7217071217601188e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,8.167032501660287e-05,285.0936279296875,294.1499938964844,282.1738586425781,280.91729736328125,286.1650390625,282.50665283203125,285.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001752295502228,2.189139147734664e-10,0.0001752293319441,-0.0004002991772722,0.0,0.0,0.0,-0.0009868623455986,60.0,-0.4927945435047149,-0.0,-2.069177051922111e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,1.2603406503330916e-05,296.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,1.3271895113575738e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.802664862945676e-06,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,1.3271994248498231e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,6.295658386079594e-05,285.09552001953125,294.1499938964844,282.1658630371094,280.9200744628906,286.1639709472656,282.50982666015625,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001260238932445,1.5968411315459008e-10,0.0001260237331734,-0.0002937885874416,0.0,0.0,0.0,-0.0007111199665814,60.0,-0.3555909097194671,-0.0,-1.2295650053673055e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.79977357928874e-06,296.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,1.031955616781488e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,7.622058092238149e-06,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,1.0319633474864531e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,4.895186793874018e-05,285.0968933105469,294.1499938964844,282.1583557128906,280.9222717285156,286.1634216308594,282.5119323730469,285.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-9.878612763714044e-05,1.2495988965799398e-10,9.8786003945861e-05,-0.0002297357132192,0.0,0.0,0.0,-0.0005572946975007,60.0,-0.2662700414657593,-0.0,-7.4337447308892e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,6.313488938758383e-06,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,6.648358066740912e-06,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,4.910499228572007e-06,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,6.648408088949509e-06,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,3.153716534143314e-05,285.0977783203125,294.1499938964844,282.1422424316406,280.9255676269531,286.1626281738281,282.5145263671875,285.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.727161235176027e-05,8.413979235566416e-11,6.72715250402689e-05,-0.0001539334480185,0.0,0.0,0.0,-0.000378921686206,60.0,-0.1743100136518478,-0.0,-3.0854210852915287e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
