time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192600,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,6.313488938758383e-06,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,6.648358066740912e-06,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,4.910499228572007e-06,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,6.648408088949509e-06,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,3.153716534143314e-05,285.0977783203125,294.1499938964844,282.1422424316406,280.9255676269531,286.1626281738281,282.5145263671875,285.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.727161235176027e-05,8.413979235566416e-11,6.72715250402689e-05,-0.0001539334480185,0.0,0.0,0.0,-0.000378921686206,60.0,-0.1743100136518478,-0.0,-3.0854210852915287e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,4.030971012980444e-06,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,4.2447745727258734e-06,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,3.135204451609752e-06,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,4.244806405040436e-06,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,2.0135521481279284e-05,285.0983581542969,294.1499938964844,282.1254577636719,280.92694091796875,286.16229248046875,282.5158386230469,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.295113103580661e-05,5.372095476796624e-11,4.2951076466124505e-05,-9.82822384685278e-05,0.0,0.0,0.0,-0.00024193135323,60.0,-0.1154219135642051,-0.0,-1.2577516805833966e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,4.030971012980444e-06,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,4.2447745727258734e-06,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,3.135204451609752e-06,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,4.244806405040436e-06,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,2.0135521481279284e-05,285.0983581542969,294.1499938964844,282.1254577636719,280.92694091796875,286.16229248046875,282.5158386230469,285.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-4.295113103580661e-05,5.372095476796624e-11,4.2951076466124505e-05,-9.82822384685278e-05,0.0,0.0,0.0,-0.00024193135323,60.0,-0.1154219135642051,-0.0,-1.2577516805833966e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,1.984582468139706e-06,296.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,2.089845338559826e-06,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,1.543566554573772e-06,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,2.0898610273434315e-06,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.913394023897126e-06,285.0985107421875,294.1499938964844,282.10791015625,280.9262084960937,286.16217041015625,282.5162658691406,285.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1146435756236315e-05,2.644875117530088e-11,2.1146410290384665e-05,-4.838789391214959e-05,0.0,0.0,0.0,-0.000119111748063,60.0,-0.0679955333471298,-0.0,-3.048694283136477e-11,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,1.984582468139706e-06,296.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,2.089845338559826e-06,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,1.543566554573772e-06,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,2.0898610273434315e-06,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.913394023897126e-06,285.0985107421875,294.1499938964844,282.10791015625,280.9262084960937,286.16217041015625,282.5162658691406,285.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1146435756236315e-05,2.644875117530088e-11,2.1146410290384665e-05,-4.838789391214959e-05,0.0,0.0,0.0,-0.000119111748063,60.0,-0.0679955333471298,-0.0,-3.048694283136477e-11,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,1.2449081623344682e-06,296.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,1.3109385008647223e-06,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,9.682634072305518e-07,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,1.3109482779327664e-06,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,6.218570433702553e-06,285.0984802246094,294.1499938964844,282.0988464355469,280.9249572753906,286.16217041015625,282.5163269042969,285.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.326505844190251e-05,1.6591136450805344e-11,1.326504207099788e-05,-3.03534216072876e-05,0.0,0.0,0.0,-7.471822027582675e-05,60.0,-0.0481441803276538,-0.0,-1.1996379584156004e-11,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,7.028503432593425e-07,296.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,7.401297352771508e-07,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,5.466622496896889e-07,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,7.401353059321991e-07,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,3.510881015245104e-06,285.09844970703125,294.1499938964844,282.08953857421875,280.9231262207031,286.16217041015625,282.5163269042969,285.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.489256859116722e-06,9.367114722769188e-12,7.489247764169704e-06,-1.7137050235760398e-05,0.0,0.0,0.0,-4.218480898998678e-05,60.0,-0.0319387428462505,-0.0,-3.823853993861759e-12,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,1.2987587183488358e-07,296.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,1.367645126038042e-07,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.0101472014412138e-07,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,1.367655499961984e-07,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,6.487564405688317e-07,285.0984191894531,294.1499938964844,282.0702514648437,280.9174499511719,286.16217041015625,282.51629638671875,285.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3839569419360489e-06,1.730959342874372e-12,1.3839552366334829e-06,-3.166755959682632e-06,0.0,0.0,0.0,-7.795402780175209e-06,60.0,-0.0112412571907043,-0.0,-1.305667135824071e-13,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,1.2987587183488358e-07,296.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,1.367645126038042e-07,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.0101472014412138e-07,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,1.367655499961984e-07,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,6.487564405688317e-07,285.0984191894531,294.1499938964844,282.0702514648437,280.9174499511719,286.16217041015625,282.51629638671875,285.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3839569419360489e-06,1.730959342874372e-12,1.3839552366334829e-06,-3.166755959682632e-06,0.0,0.0,0.0,-7.795402780175209e-06,60.0,-0.0112412571907043,-0.0,-1.305667135824071e-13,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,-5.256867385838859e-09,296.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,-5.5356932371353196e-09,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,-4.088680949365653e-09,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,-5.5357345374318365e-09,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,-2.6259124652483482e-08,285.0984191894531,294.1499938964844,282.04998779296875,280.9089660644531,286.16217041015625,282.51629638671875,285.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,5.600361419055846e-08,-7.001193515990961e-14,-5.600354313628488e-08,1.2815486627459904e-07,0.0,0.0,0.0,3.1544186640530825e-07,60.0,-0.0028074386063963,-0.0,-2.1390927698312736e-16,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,-5.256867385838859e-09,296.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,-5.5356932371353196e-09,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,-4.088680949365653e-09,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,-5.5357345374318365e-09,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,-2.6259124652483482e-08,285.0984191894531,294.1499938964844,282.04998779296875,280.9089660644531,286.16217041015625,282.51629638671875,285.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,5.600361419055846e-08,-7.001193515990961e-14,-5.600354313628488e-08,1.2815486627459904e-07,0.0,0.0,0.0,3.1544186640530825e-07,60.0,-0.0028074386063963,-0.0,-2.1390927698312736e-16,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0,296.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0,285.0984191894531,294.1499938964844,282.027587890625,280.89703369140625,286.16217041015625,282.51629638671875,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.39694495120829e-12,5.142732001523352e-18,1.396939747037862e-12,-8.75538248672203e-13,0.0,0.0,0.0,0.0,60.0,-0.0006551179103553,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0,296.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0,285.0984191894531,294.1499938964844,282.027587890625,280.89703369140625,286.16217041015625,282.51629638671875,285.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.39694495120829e-12,5.142732001523352e-18,1.396939747037862e-12,-8.75538248672203e-13,0.0,0.0,0.0,0.0,60.0,-0.0006551179103553,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0,296.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0,285.0984191894531,294.1499938964844,282.00201416015625,280.8813171386719,286.16217041015625,282.51629638671875,285.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3142183738837354e-12,3.101411963552233e-18,-1.3142215180700356e-12,1.779965823171803e-12,0.0,0.0,0.0,0.0,60.0,-0.0001431505515938,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0,296.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0,285.0984191894531,294.1499938964844,282.00201416015625,280.8813171386719,286.16217041015625,282.51629638671875,285.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.3142183738837354e-12,3.101411963552233e-18,-1.3142215180700356e-12,1.779965823171803e-12,0.0,0.0,0.0,0.0,60.0,-0.0001431505515938,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.9881286621094,280.8721008300781,286.16217041015625,282.51629638671875,285.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.369875567147627e-12,3.719825010796371e-18,-1.369879361855231e-12,9.84892099516535e-14,0.0,0.0,0.0,0.0,60.0,-7.49639657442458e-05,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0,296.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0,285.0984191894531,294.1499938964844,281.9735717773437,280.862060546875,286.16217041015625,282.51629638671875,285.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.052451083036424e-12,7.802464673148301e-18,4.052443276780782e-12,-5.21251878465856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.135571725782938e-05,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,-2.5584599001003693e-13,296.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,-2.694161354514085e-13,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,-1.9899163425981394e-13,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,-2.694181412254276e-13,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,-1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.9552001953125,280.848876953125,286.16217041015625,282.51629638671875,285.080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2585611806198438e-12,2.482999123103249e-18,-1.2585636742848405e-12,3.4614425041545882e-12,0.0,0.0,0.0,0.0,60.0,-2.2521029677591287e-05,-0.0,-5.066221026396185e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,-2.5584599001003693e-13,296.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,-2.694161354514085e-13,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,-1.9899163425981394e-13,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,-2.694181412254276e-13,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,-1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.94244384765625,280.8394775390625,286.16217041015625,282.51629638671875,285.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,1.2585611806198438e-12,2.482999123103249e-18,-1.2585636742848405e-12,3.4614425041545882e-12,0.0,0.0,0.0,0.0,60.0,-1.5356750736827962e-05,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0,296.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0,285.0984191894531,294.1499938964844,281.90887451171875,280.81378173828125,286.16217041015625,282.51629638671875,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.052451083036424e-12,7.802464673148301e-18,4.052443276780782e-12,-5.21251878465856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.38783250603592e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0,296.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0,285.0984191894531,294.1499938964844,281.90887451171875,280.81378173828125,286.16217041015625,282.51629638671875,285.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.052451083036424e-12,7.802464673148301e-18,4.052443276780782e-12,-5.21251878465856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.38783250603592e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,5.11691980020074e-13,296.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,5.388322709028169e-13,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,3.9798326851962773e-13,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,5.388362824508552e-13,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,2.5560057542728387e-12,285.0984191894531,294.1499938964844,281.87310791015625,280.7852783203125,286.16217041015625,282.51629638671875,285.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,6.736544915647569e-12,-9.812269750166609e-19,-6.736544048285831e-12,7.090974075280032e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-7.678432666580193e-06,-0.0,-2.0267154052839512e-24,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,5.11691980020074e-13,296.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,5.388322709028169e-13,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,3.9798326851962773e-13,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,5.388362824508552e-13,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,2.5560057542728387e-12,285.0984191894531,294.1499938964844,281.87310791015625,280.7852783203125,286.16217041015625,282.51629638671875,285.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,6.736544915647569e-12,-9.812269750166609e-19,-6.736544048285831e-12,7.090974075280032e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-7.678432666580193e-06,-0.0,-2.0267154052839512e-24,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.8353576660156,280.7541198730469,286.16217041015625,282.51629638671875,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,4.025381590555544e-12,1.0600929595568813e-18,-4.0253828915981504e-12,4.435469786595592e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.898559149703942e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.8353576660156,280.7541198730469,286.16217041015625,282.51629638671875,285.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,4.025381590555544e-12,1.0600929595568813e-18,-4.0253828915981504e-12,4.435469786595592e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.898559149703942e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,-2.5584599001003693e-13,296.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,-2.694161354514085e-13,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,-1.9899163425981394e-13,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,-2.694181412254276e-13,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,-1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.8158264160156,280.7376403808594,286.16217041015625,282.51629638671875,285.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.108108384720533e-12,7.18405203949447e-18,4.10810101214576e-12,-3.531042212095992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.614554877160117e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,5.11691980020074e-13,296.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,5.388322709028169e-13,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,3.9798326851962773e-13,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,5.388362824508552e-13,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,2.5560057542728387e-12,285.0984191894531,294.1499938964844,281.7958679199219,280.7206115722656,286.16217041015625,282.51629638671875,285.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,4.081038892239652e-12,1.6785058000058657e-18,-4.081040626963128e-12,2.753993214033024e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.356783160299528e-06,-0.0,-2.0267154052839512e-24,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,-2.5584599001003693e-13,296.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,-2.694161354514085e-13,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,-1.9899163425981394e-13,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,-2.694181412254276e-13,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,-1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.7548522949219,280.6849365234375,286.16217041015625,282.51629638671875,285.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,1.2585611806198438e-12,2.4829995366935546e-18,-1.2585636742848405e-12,3.4614425041545882e-12,0.0,0.0,0.0,0.0,60.0,-5.889127805858152e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,-2.5584599001003693e-13,296.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,-2.694161354514085e-13,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,-1.9899163425981394e-13,297.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,-2.694181412254276e-13,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,-1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.7548522949219,280.6849365234375,286.16217041015625,282.51629638671875,285.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,1.2585611806198438e-12,2.4829995366935546e-18,-1.2585636742848405e-12,3.4614425041545882e-12,0.0,0.0,0.0,0.0,60.0,-5.889127805858152e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.7125549316406,280.6473388671875,286.16217041015625,282.51629638671875,285.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,1.369875567147627e-12,3.719825837976984e-18,-1.369879361855231e-12,9.84892099516535e-14,0.0,0.0,0.0,0.0,60.0,-5.464715286507271e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.7125549316406,280.6473388671875,286.16217041015625,282.51629638671875,285.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,1.369875567147627e-12,3.719825837976984e-18,-1.369879361855231e-12,9.84892099516535e-14,0.0,0.0,0.0,0.0,60.0,-5.464715286507271e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.669189453125,280.6080627441406,286.16217041015625,282.51629638671875,285.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,4.025381590555544e-12,1.0600932697496105e-18,-4.0253828915981504e-12,4.435469786595592e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.074391538073542e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.669189453125,280.6080627441406,286.16217041015625,282.51629638671875,285.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,4.025381590555544e-12,1.0600932697496105e-18,-4.0253828915981504e-12,4.435469786595592e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.074391538073542e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.6249694824219,280.5673217773437,286.16217041015625,282.51629638671875,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3412877579443985e-12,5.761145875948102e-18,1.3412819032526668e-12,-2.5570149296549882e-12,0.0,0.0,0.0,0.0,60.0,-4.7126914068940096e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.6249694824219,280.5673217773437,286.16217041015625,282.51629638671875,285.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3412877579443985e-12,5.761145875948102e-18,1.3412819032526668e-12,-2.5570149296549882e-12,0.0,0.0,0.0,0.0,60.0,-4.7126914068940096e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0,296.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0,285.0984191894531,294.1499938964844,281.6026611328125,280.5465087890625,286.16217041015625,282.51629638671875,285.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,1.369875567147627e-12,3.71982625156729e-18,-1.369879361855231e-12,9.84892099516535e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.540836016531102e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.5802001953125,280.525390625,286.16217041015625,282.51629638671875,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,4.025381590555544e-12,1.0600932697496105e-18,-4.0253828915981504e-12,4.435469786595592e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.375470325612696e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.54949951171875,280.4963073730469,286.16217041015625,282.51629638671875,285.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,4.025381590555544e-12,1.0600932697496105e-18,-4.0253828915981504e-12,4.435469786595592e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.16066814068472e-06,-0.0,-5.066246171337539e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.5350341796875,280.48248291015625,286.16217041015625,282.51629638671875,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,4.025381590555544e-12,1.0600932697496105e-18,-4.0253828915981504e-12,4.435469786595592e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.063981123181293e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
