time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194940,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0,296.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0,285.0984191894531,294.1499938964844,281.48974609375,280.4388427734375,286.16217041015625,282.51629638671875,285.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,3.969724722552304e-12,4.416800674091075e-19,-3.9697251562331726e-12,6.11694635915816e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.774921424337663e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0,296.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0,285.0984191894531,294.1499938964844,281.48974609375,280.4388427734375,286.16217041015625,282.51629638671875,285.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,3.969724722552304e-12,4.416800674091075e-19,-3.9697251562331726e-12,6.11694635915816e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.774921424337663e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0,296.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0,297.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0,285.0984191894531,294.1499938964844,281.44451904296875,280.3946838378906,286.16217041015625,282.51629638671875,285.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.052451083036424e-12,7.802465500328914e-18,4.052443276780782e-12,-5.21251878465856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.507449036987964e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0,296.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0,297.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0,285.0984191894531,294.1499938964844,281.44451904296875,280.3946838378906,286.16217041015625,282.51629638671875,285.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.052451083036424e-12,7.802465500328914e-18,4.052443276780782e-12,-5.21251878465856e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.507449036987964e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.3996276855469,280.3502502441406,286.16217041015625,282.51629638671875,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,4.025381590555544e-12,1.0600934765447636e-18,-4.0253828915981504e-12,4.435469786595592e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.258717470089323e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.3996276855469,280.3502502441406,286.16217041015625,282.51629638671875,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,4.025381590555544e-12,1.0600934765447636e-18,-4.0253828915981504e-12,4.435469786595592e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.258717470089323e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.3773803710937,280.3280029296875,286.16217041015625,282.51629638671875,285.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,4.025381590555544e-12,1.0600932697496105e-18,-4.0253828915981504e-12,4.435469786595592e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.1406709695147583e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0,296.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0,285.0984191894531,294.1499938964844,281.35528564453125,280.3057861328125,286.16217041015625,282.51629638671875,285.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,1.3142183738837354e-12,3.101413204323152e-18,-1.3142215180700356e-12,1.779965823171803e-12,0.0,0.0,0.0,0.0,60.0,-3.0273833999672206e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.3117370605469,280.2615051269531,286.16217041015625,282.51629638671875,285.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,4.025381590555544e-12,1.060093373147187e-18,-4.0253828915981504e-12,4.435469786595592e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8133326850365847e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.3117370605469,280.2615051269531,286.16217041015625,282.51629638671875,285.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,4.025381590555544e-12,1.060093373147187e-18,-4.0253828915981504e-12,4.435469786595592e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8133326850365847e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,-2.5584599001003693e-13,296.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,-2.694161354514085e-13,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,-1.9899163425981394e-13,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,-2.694181412254276e-13,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,-1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.2691955566406,280.2176818847656,286.16217041015625,282.51629638671875,285.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,1.2585611806198438e-12,2.483000157079014e-18,-1.2585636742848405e-12,3.4614425041545882e-12,0.0,0.0,0.0,0.0,60.0,-2.613741798995761e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,298.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,-2.5584599001003693e-13,296.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,-2.694161354514085e-13,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,-1.9899163425981394e-13,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,-2.694181412254276e-13,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,-1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.2691955566406,280.2176818847656,286.16217041015625,282.51629638671875,285.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,1.2585611806198438e-12,2.483000157079014e-18,-1.2585636742848405e-12,3.4614425041545882e-12,0.0,0.0,0.0,0.0,60.0,-2.613741798995761e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.2279052734375,280.17449951171875,286.16217041015625,282.51629638671875,285.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3412877579443985e-12,5.761146289538408e-18,1.3412819032526668e-12,-2.5570149296549882e-12,0.0,0.0,0.0,0.0,60.0,-2.428929292364046e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.2279052734375,280.17449951171875,286.16217041015625,282.51629638671875,285.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3412877579443985e-12,5.761146289538408e-18,1.3412819032526668e-12,-2.5570149296549882e-12,0.0,0.0,0.0,0.0,60.0,-2.428929292364046e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0,296.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0,285.0984191894531,294.1499938964844,281.1880798339844,280.1322326660156,286.16217041015625,282.51629638671875,285.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,3.969724722552304e-12,4.416804809994138e-19,-3.9697251562331726e-12,6.11694635915816e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.257529331473052e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0,296.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0,285.0984191894531,294.1499938964844,281.1880798339844,280.1322326660156,286.16217041015625,282.51629638671875,285.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,3.969724722552304e-12,4.416804809994138e-19,-3.9697251562331726e-12,6.11694635915816e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.257529331473052e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,-2.5584599001003693e-13,296.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,-2.694161354514085e-13,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,-1.9899163425981394e-13,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,-2.694181412254276e-13,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,-1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.1687927246094,280.11151123046875,286.16217041015625,282.51629638671875,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-4.108108384720533e-12,7.184052866675082e-18,4.10810101214576e-12,-3.531042212095992e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1765999917988665e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.1499328613281,280.0910949707031,286.16217041015625,282.51629638671875,285.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.39694495120829e-12,5.142732828703964e-18,1.396939747037862e-12,-8.75538248672203e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0984032289561583e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.12225341796875,280.06072998046875,286.16217041015625,282.51629638671875,285.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,4.025381590555544e-12,1.060093166352034e-18,-4.0253828915981504e-12,4.435469786595592e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.984592017834075e-06,-0.0,-5.066246171337539e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.1137390136719,280.05133056640625,286.16217041015625,282.51629638671875,285.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,4.025381590555544e-12,1.060093166352034e-18,-4.0253828915981504e-12,4.435469786595592e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.950116029547644e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.0797119140625,280.0131530761719,286.16217041015625,282.51629638671875,285.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,4.025381590555544e-12,1.060093166352034e-18,-4.0253828915981504e-12,4.435469786595592e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.81198504378699e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.0797119140625,280.0131530761719,286.16217041015625,282.51629638671875,285.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,4.025381590555544e-12,1.060093166352034e-18,-4.0253828915981504e-12,4.435469786595592e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.81198504378699e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.0480651855469,279.976806640625,286.16217041015625,282.51629638671875,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,4.025381590555544e-12,1.0600932697496105e-18,-4.0253828915981504e-12,4.435469786595592e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6836912664075498e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.0480651855469,279.976806640625,286.16217041015625,282.51629638671875,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,4.025381590555544e-12,1.0600932697496105e-18,-4.0253828915981504e-12,4.435469786595592e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6836912664075498e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.01904296875,279.9425048828125,286.16217041015625,282.51629638671875,285.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,4.025381590555544e-12,1.0600934765447636e-18,-4.0253828915981504e-12,4.435469786595592e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.564688091093558e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.5584599001003693e-13,296.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.694161354514085e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.9899163425981394e-13,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.694181412254276e-13,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.2780028771364194e-12,285.0984191894531,294.1499938964844,281.01904296875,279.9425048828125,286.16217041015625,282.51629638671875,285.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,4.025381590555544e-12,1.0600934765447636e-18,-4.0253828915981504e-12,4.435469786595592e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.564688091093558e-06,-0.0,-5.066788513209878e-25,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0,296.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0,285.0984191894531,294.1499938964844,281.0055847167969,279.9262084960937,286.16217041015625,282.51629638671875,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3142183738837354e-12,3.101413204323152e-18,-1.3142215180700356e-12,1.779965823171803e-12,0.0,0.0,0.0,0.0,60.0,-1.508647869741253e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0,296.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,0.0,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,0.0,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0,285.0984191894531,294.1499938964844,280.99285888671875,279.9105224609375,286.16217041015625,282.51629638671875,285.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,1.3142183738837354e-12,3.101413411118305e-18,-1.3142215180700356e-12,1.779965823171803e-12,0.0,0.0,0.0,0.0,60.0,-1.4547480304827332e-06,-0.0,-0.0,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.7963967252908617e-10,296.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.9447183580444403e-10,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,2.1749785306113267e-10,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.9447402849491766e-10,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.396857185476108e-09,285.0984191894531,294.1499938964844,280.96978759765625,279.88104248046875,286.16217041015625,282.51629638671875,285.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.980617308523392e-09,3.7320280126353945e-15,2.980613533765108e-09,-6.8197056890539914e-09,0.0,0.0,0.0,-1.6792910173535347e-08,60.0,-6.6551106101542246e-06,-0.0,-6.053033719085148e-19,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,2.7963967252908617e-10,296.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,2.9447183580444403e-10,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,2.1749785306113267e-10,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.9447402849491766e-10,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,1.396857185476108e-09,285.0984191894531,294.1499938964844,280.96978759765625,279.88104248046875,286.16217041015625,282.51629638671875,285.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.980617308523392e-09,3.7320280126353945e-15,2.980613533765108e-09,-6.8197056890539914e-09,0.0,0.0,0.0,-1.6792910173535347e-08,60.0,-6.6551106101542246e-06,-0.0,-6.053033719085148e-19,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,1.6401006774913185e-08,296.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,1.7270920693590597e-08,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.2756358636067944e-08,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,1.7271050367639873e-08,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,8.19263732410036e-08,285.098388671875,294.1499938964844,280.95001220703125,279.8543395996094,286.16217041015625,282.51629638671875,285.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.747424960285571e-07,2.185662675152633e-13,1.7474226865488165e-07,-3.998610225153243e-07,0.0,0.0,0.0,-9.842769941315057e-07,60.0,-3.808725523413159e-05,-0.0,-2.082171944017548e-15,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,1.6401006774913185e-08,296.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,1.7270920693590597e-08,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.2756358636067944e-08,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,1.7271050367639873e-08,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,8.19263732410036e-08,285.098388671875,294.1499938964844,280.95001220703125,279.8543395996094,286.16217041015625,282.51629638671875,285.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.747424960285571e-07,2.185662675152633e-13,1.7474226865488165e-07,-3.998610225153243e-07,0.0,0.0,0.0,-9.842769941315057e-07,60.0,-3.808725523413159e-05,-0.0,-2.082171944017548e-15,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,1.4857334917905973e-07,296.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,1.5645372286599013e-07,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.1555722778666677e-07,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,1.564548881560768e-07,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.421541567964596e-07,285.098388671875,294.1499938964844,280.93487548828125,279.8304748535156,286.16217041015625,282.51629638671875,285.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5830077018108568e-06,1.9799652369034693e-12,1.5830057691346155e-06,-3.62234641215764e-06,0.0,0.0,0.0,-8.916642400436103e-06,60.0,-0.0025065443478524,-0.0,-1.7086667096401917e-13,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,1.4857334917905973e-07,296.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,1.5645372286599013e-07,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.1555722778666677e-07,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,1.564548881560768e-07,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.421541567964596e-07,285.098388671875,294.1499938964844,280.93487548828125,279.8304748535156,286.16217041015625,282.51629638671875,285.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5830077018108568e-06,1.9799652369034693e-12,1.5830057691346155e-06,-3.62234641215764e-06,0.0,0.0,0.0,-8.916642400436103e-06,60.0,-0.0025065443478524,-0.0,-1.7086667096401917e-13,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.122105216694763e-07,296.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,7.49986327264196e-07,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,5.539423568734492e-07,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,7.499919547626632e-07,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,3.5576365462475223e-06,285.098388671875,294.1499938964844,280.925537109375,279.8095397949219,286.16217041015625,282.5163269042969,285.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.58847318138578e-06,9.49130617849958e-12,7.588463631691411e-06,-1.7364420273224823e-05,0.0,0.0,0.0,-4.274373350199312e-05,60.0,-0.0134035153314471,-0.0,-3.92637962073894e-12,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.122105216694763e-07,296.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,7.49986327264196e-07,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,5.539423568734492e-07,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,7.499919547626632e-07,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,3.5576365462475223e-06,285.098388671875,294.1499938964844,280.925537109375,279.8095397949219,286.16217041015625,282.5163269042969,285.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.58847318138578e-06,9.49130617849958e-12,7.588463631691411e-06,-1.7364420273224823e-05,0.0,0.0,0.0,-4.274373350199312e-05,60.0,-0.0134035153314471,-0.0,-3.92637962073894e-12,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,1.24639154819306e-06,296.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,1.3125005580150173e-06,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.694172149465885e-07,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,1.3125103350830614e-06,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,6.225980087037897e-06,285.0984191894531,294.1499938964844,280.9229736328125,279.8001403808594,286.1621398925781,282.516357421875,285.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.328010876022745e-05,1.6610181979848093e-11,1.3280092389322816e-05,-3.03883552987827e-05,0.0,0.0,0.0,-7.480311614926904e-05,60.0,-0.0245807487517595,-0.0,-1.2024986041636598e-11,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,1.9987237465102226e-06,296.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,2.104736722685629e-06,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,1.5545654150628252e-06,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.104752411469235e-06,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.984033567889128e-06,285.09844970703125,294.1499938964844,280.9218444824219,279.79150390625,286.162109375,282.5164489746094,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.129616041202098e-05,2.6636290395565248e-11,2.129613494616933e-05,-4.873112993664108e-05,0.0,0.0,0.0,-0.0001199552643811,60.0,-0.0409846194088459,-0.0,-3.0922965577051536e-11,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,3.746524271264207e-06,296.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,3.945240678149276e-06,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,2.9139678190404084e-06,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,3.945270691474434e-06,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,1.8714652469498105e-05,285.0985717773437,294.1499938964844,280.92303466796875,279.7787170410156,286.1619873046875,282.5168151855469,285.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.991895209765062e-05,4.9928797207776654e-11,3.991890116594732e-05,-9.13447656785138e-05,0.0,0.0,0.0,-0.0002248521486762,60.0,-0.0819253548979759,-0.0,-1.0865072730403823e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
