time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197280,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,4.134481514483923e-06,296.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,4.3537752389966045e-06,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,3.2157126952370163e-06,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,4.353807980805868e-06,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,2.065257831418421e-05,285.0986328125,294.1499938964844,280.9237060546875,279.7765197753906,286.1619567871094,282.5169677734375,285.0712890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.405265281093307e-05,5.5099029505623065e-11,4.405259824125096e-05,-0.0001008036997518,0.0,0.0,0.0,-0.0002481361152604,60.0,-0.0917299464344978,-0.0,-1.3231760132015324e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,6.696160653518746e-06,296.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,7.051326974760741e-06,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,5.208133188716602e-06,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.051379725453444e-06,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,3.344869037391618e-05,285.0992736816406,294.1499938964844,280.9309997558594,279.7645568847656,286.1614685058594,282.51824951171875,285.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-7.134754559956491e-05,8.923813077377217e-11,7.134745101211593e-05,-0.0001632611529203,0.0,0.0,0.0,-0.0004018804756924,60.0,-0.1604858934879303,-0.0,-3.4707817175849703e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,6.696160653518746e-06,296.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,7.051326974760741e-06,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,5.208133188716602e-06,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.051379725453444e-06,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,3.344869037391618e-05,285.0992736816406,294.1499938964844,280.9309997558594,279.7645568847656,286.1614685058594,282.51824951171875,285.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-7.134754559956491e-05,8.923813077377217e-11,7.134745101211593e-05,-0.0001632611529203,0.0,0.0,0.0,-0.0004018804756924,60.0,-0.1604858934879303,-0.0,-3.4707817175849703e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.69798111327691e-06,296.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,1.0212364031758623e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.5428856689541135e-06,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,1.0212441338808276e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,4.844339127885178e-05,285.1005249023437,294.1499938964844,280.943603515625,279.7557373046875,286.1603698730469,282.5207214355469,285.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033319858834,1.2924274150893922e-10,0.0001033318549161,-0.000236449559452,0.0,0.0,0.0,-0.0005820398218929,60.0,-0.243278682231903,-0.0,-7.28011428918762e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.69798111327691e-06,296.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,1.0212364031758623e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.5428856689541135e-06,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,1.0212441338808276e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,4.844339127885178e-05,285.1005249023437,294.1499938964844,280.943603515625,279.7557373046875,286.1603698730469,282.5207214355469,285.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033319858834,1.2924274150893922e-10,0.0001033318549161,-0.000236449559452,0.0,0.0,0.0,-0.0005820398218929,60.0,-0.243278682231903,-0.0,-7.28011428918762e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.5155171240621712e-05,296.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,1.595900539541617e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,1.178737420559628e-05,297.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,1.5959125448716804e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,7.570317393401638e-05,285.1029968261719,294.1499938964844,280.96142578125,279.75006103515625,286.1578063964844,282.5249328613281,285.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001614777283975,2.019688305487932e-10,0.0001614775246707,-0.0003695020568557,0.0,0.0,0.0,-0.0009095584973692,60.0,-0.3625870645046234,-0.0,-1.777858749107963e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.5155171240621712e-05,296.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,1.595900539541617e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,1.178737420559628e-05,297.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,1.5959125448716804e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,7.570317393401638e-05,285.1029968261719,294.1499938964844,280.96142578125,279.75006103515625,286.1578063964844,282.5249328613281,285.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001614777283975,2.019688305487932e-10,0.0001614775246707,-0.0003695020568557,0.0,0.0,0.0,-0.0009095584973692,60.0,-0.3625870645046234,-0.0,-1.777858749107963e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,1.98474353965139e-05,296.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,2.0900150047964416e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,1.543691905681044e-05,297.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,2.090030648105312e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.914198744809256e-05,285.10516357421875,294.1499938964844,280.9722595214844,279.7484130859375,286.1549987792969,282.5278015136719,285.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002114733943017,2.6450117096565856e-10,0.0002114731323672,-0.0004839050234295,0.0,0.0,0.0,-0.0011911703040823,60.0,-0.4617295563220978,-0.0,-3.04918912341634e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,2.626511013659183e-05,296.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,2.765821773209609e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,2.0428449715836905e-05,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,2.765842509688809e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,0.0001311995729338,285.1080322265625,294.1499938964844,280.9843444824219,279.7475891113281,286.14990234375,282.5302124023437,285.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798533532768,3.5002772902359425e-10,0.0002798530040308,-0.0006403758306987,0.0,0.0,0.0,-0.0015763361006975,60.0,-0.6012260913848877,-0.0,-5.339910291723981e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,4.413622809806839e-05,296.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,4.647722744266503e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,3.4328229958191514e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,4.64775730506517e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0002204694610554,285.1141662597656,294.1499938964844,281.01226806640625,279.7483825683594,286.1265869140625,282.5255432128906,285.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000470313389087,5.882356823860846e-10,0.0004703128070104,-0.001076168497093,0.0,0.0,0.0,-0.0026491419412195,60.0,-1.0183366537094116,-0.0,-1.507877023243509e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,4.413622809806839e-05,296.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,4.647722744266503e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,3.4328229958191514e-05,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,4.64775730506517e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0002204694610554,285.1141662597656,294.1499938964844,281.01226806640625,279.7483825683594,286.1265869140625,282.5255432128906,285.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000470313389087,5.882356823860846e-10,0.0004703128070104,-0.001076168497093,0.0,0.0,0.0,-0.0026491419412195,60.0,-1.0183366537094116,-0.0,-1.507877023243509e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.004743333207443e-05,296.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,9.482358291279525e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,7.003700011409819e-05,297.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.48242814047262e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0004498052876442,285.11627197265625,294.1499938964844,281.0450439453125,279.7524719238281,286.0698547363281,282.50653076171875,285.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000750410486944,9.150449287176343e-10,0.0007504095556214,-0.0016552571905776,0.0,0.0,0.0,-0.0042246095836162,60.0,-1.7271504402160645,-0.0,-6.276507491520533e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.004743333207443e-05,296.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,9.482358291279525e-05,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,7.003700011409819e-05,297.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.48242814047262e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0004498052876442,285.11627197265625,294.1499938964844,281.0450439453125,279.7524719238281,286.0698547363281,282.50653076171875,285.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000750410486944,9.150449287176343e-10,0.0007504095556214,-0.0016552571905776,0.0,0.0,0.0,-0.0042246095836162,60.0,-1.7271504402160645,-0.0,-6.276507491520533e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.013606904773042e-05,296.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.49169261730276e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.010593981249258e-05,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,9.491762466495857e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.000450248044217,285.123291015625,294.1499938964844,281.08258056640625,279.75994873046875,285.9926452636719,282.48101806640625,285.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007601080578751,1.0342146028463615e-09,0.0007601070101372,-0.0019588575232774,0.0,0.0,0.0,-0.0043273093178868,60.0,-2.303236722946167,-0.0,-6.28886738240908e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.013606904773042e-05,296.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.49169261730276e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.010593981249258e-05,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,9.491762466495857e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.000450248044217,285.123291015625,294.1499938964844,281.08258056640625,279.75994873046875,285.9926452636719,282.48101806640625,285.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007601080578751,1.0342146028463615e-09,0.0007601070101372,-0.0019588575232774,0.0,0.0,0.0,-0.0043273093178868,60.0,-2.303236722946167,-0.0,-6.28886738240908e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,9.01281673577614e-05,296.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,9.49086170294322e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,7.00997916283086e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.490930096944794e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0004502085794229,285.14080810546875,294.1499938964844,281.124755859375,279.77081298828125,285.9181213378906,282.4515075683594,285.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000879006111063,1.143515837576103e-09,0.0008790050051175,-0.002127313055098,0.0,0.0,0.0,-0.0049744434654712,60.0,-2.349229335784912,-0.0,-6.287761777912237e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,9.01281673577614e-05,296.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,9.49086170294322e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,7.00997916283086e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.490930096944794e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0004502085794229,285.14080810546875,294.1499938964844,281.124755859375,279.77081298828125,285.9181213378906,282.4515075683594,285.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000879006111063,1.143515837576103e-09,0.0008790050051175,-0.002127313055098,0.0,0.0,0.0,-0.0049744434654712,60.0,-2.349229335784912,-0.0,-6.287761777912237e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.00847662705928e-05,296.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.486291673965752e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,7.00660384609364e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,9.486360067967324e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,0.0004499917849898,285.1498718261719,294.1499938964844,281.1475524902344,279.77752685546875,285.880859375,282.4368591308594,285.07037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890369838103,1.2001023508290132e-09,0.0009890358196571,-0.0021660488564521,0.0,0.0,0.0,-0.0055531435646116,60.0,-2.3518483638763428,-0.0,-6.281705822175354e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,9.010890062199906e-05,296.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.488833893556148e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,7.008481043158099e-05,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,9.48890155996196e-05,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0004501123621594,285.1495056152344,294.1499938964844,281.1714782714844,279.7851257324219,285.8407592773437,282.4230041503906,285.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601195342838,1.200938681833463e-09,0.0009601183119229,-0.0021971648093312,0.0,0.0,0.0,-0.0054081650450825,60.0,-2.4809699058532715,-0.0,-6.285070952571914e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.023108577821404e-05,296.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,9.50170069700107e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,7.017983443802223e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.501768363406882e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0004507226985879,285.1488647460937,294.1499938964844,281.2183532714844,279.8013916015625,285.7680053710937,282.39508056640625,285.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614205337129,1.353136380721764e-09,0.0009614191949367,-0.0025959911290556,0.0,0.0,0.0,-0.0054836133494973,60.0,-2.539180994033813,-0.0,-6.302123978230156e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.025134932016954e-05,296.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.50383473536931e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,7.019560143817216e-05,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.503902401775122e-05,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.0004508239217102,285.1488037109375,294.1499938964844,281.2225952148437,279.8029479980469,285.7617492675781,282.3922424316406,285.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616363677196,1.378382297190228e-09,0.0009616350289434,-0.0026621464639902,0.0,0.0,0.0,-0.005496128462255,60.0,-2.539484024047852,-0.0,-6.30495549103216e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.062210301635788e-05,296.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.542876796331257e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,7.048396219033748e-05,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.542943735141308e-05,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0004526758857537,285.1481018066406,294.1499938964844,281.2780456542969,279.8243408203125,285.684814453125,282.3462219238281,285.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655859321355,1.840258279095508e-09,0.000965584127698,-0.0038724581245332,0.0,0.0,0.0,-0.0057250983081758,60.0,-2.5225892066955566,-0.0,-6.3568599273367e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.062210301635788e-05,296.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.542876796331257e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,7.048396219033748e-05,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.542943735141308e-05,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0004526758857537,285.1481018066406,294.1499938964844,281.2780456542969,279.8243408203125,285.684814453125,282.3462219238281,285.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655859321355,1.840258279095508e-09,0.000965584127698,-0.0038724581245332,0.0,0.0,0.0,-0.0057250983081758,60.0,-2.5225892066955566,-0.0,-6.3568599273367e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.098958980757744e-05,296.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.581576159689575e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,7.076978363329545e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.581642370903865e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0004545116098597,285.1473999023437,294.1499938964844,281.3376770019531,279.8493347167969,285.6098022460937,282.2825622558594,285.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695018525235,2.2980810587824863e-09,0.000969499524217,-0.0050721308216452,0.0,0.0,0.0,-0.005952063947916,60.0,-2.496209621429444,-0.0,-6.408518515854666e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.098958980757744e-05,296.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.581576159689575e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,7.076978363329545e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.581642370903865e-05,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0004545116098597,285.1473999023437,294.1499938964844,281.3376770019531,279.8493347167969,285.6098022460937,282.2825622558594,285.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695018525235,2.2980810587824863e-09,0.000969499524217,-0.0050721308216452,0.0,0.0,0.0,-0.005952063947916,60.0,-2.496209621429444,-0.0,-6.408518515854666e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.141580812865868e-05,296.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.626459359424187e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,7.110128353815526e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.626524843042716e-05,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0004566406423691,285.1466979980469,294.1499938964844,281.4013977050781,279.87799072265625,285.5368347167969,282.2092590332031,285.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740415844134,2.829063872056281e-09,0.0009740387322381,-0.0064634862355887,0.0,0.0,0.0,-0.0062152887694537,60.0,-2.465027570724488,-0.0,-6.468693669603455e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.141580812865868e-05,296.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.626459359424187e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,7.110128353815526e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.626524843042716e-05,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0004566406423691,285.1466979980469,294.1499938964844,281.4013977050781,279.87799072265625,285.5368347167969,282.2092590332031,285.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740415844134,2.829063872056281e-09,0.0009740387322381,-0.0064634862355887,0.0,0.0,0.0,-0.0062152887694537,60.0,-2.465027570724488,-0.0,-6.468693669603455e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.14303309400566e-05,296.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.62798876571469e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,7.111258310033008e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,9.628054249333218e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.0004567131691146,285.1463623046875,294.1499938964844,281.43475341796875,279.89373779296875,285.50115966796875,282.1708068847656,285.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741992107592,2.847145852413746e-09,0.0009741964167915,-0.006510863546282,0.0,0.0,0.0,-0.0062242676503956,60.0,-2.448235988616944,-0.0,-6.470747848652536e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.148597018793224e-05,296.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.633848094381392e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,7.115585322026163e-05,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.63391357799992e-05,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.0004569911106955,285.14599609375,294.1499938964844,281.4691162109375,279.910400390625,285.4660949707031,282.1358642578125,285.0682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747908334247,2.916451968815181e-09,0.0009747879230417,-0.0066924667917191,0.0,0.0,0.0,-0.0062586204148828,60.0,-2.4279160499572754,-0.0,-6.478624214878438e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.15342679945752e-05,296.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.638935443945228e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.119341898942366e-05,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.638999472372234e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,0.00045723238145,285.1452941894531,294.1499938964844,281.5406494140625,279.94659423828125,285.39776611328125,282.0736999511719,285.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.9766025200217423e-09,0.0009753030608408,-0.0068500777706503,0.0,0.0,0.0,-0.0062884432263672,60.0,-2.383965015411377,-0.0,-6.485463899252863e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.15342679945752e-05,296.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.638935443945228e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.119341898942366e-05,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.638999472372234e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,0.00045723238145,285.1452941894531,294.1499938964844,281.5406494140625,279.94659423828125,285.39776611328125,282.0736999511719,285.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.9766025200217423e-09,0.0009753030608408,-0.0068500777706503,0.0,0.0,0.0,-0.0062884432263672,60.0,-2.383965015411377,-0.0,-6.485463899252863e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.13478506845422e-05,296.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.619305637897924e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.104842370608822e-05,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.619368938729168e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0004563011752907,285.14459228515625,294.1499938964844,281.6159362792969,279.9866638183594,285.3318786621094,282.0268249511719,285.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733198094181,2.744322991077297e-09,0.0009733170736581,-0.006241435650736,0.0,0.0,0.0,-0.0061732935719192,60.0,-2.3327322006225586,-0.0,-6.459070789333056e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.13478506845422e-05,296.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,9.619305637897924e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.104842370608822e-05,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,9.619368938729168e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0004563011752907,285.14459228515625,294.1499938964844,281.6159362792969,279.9866638183594,285.3318786621094,282.0268249511719,285.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733198094181,2.744322991077297e-09,0.0009733170736581,-0.006241435650736,0.0,0.0,0.0,-0.0061732935719192,60.0,-2.3327322006225586,-0.0,-6.459070789333056e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.130532271228732e-05,296.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.614828013582156e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.101534720277414e-05,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.614890586817636e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0004560887464322,285.1439208984375,294.1499938964844,281.6948547363281,280.0306701660156,285.2685546875,281.9945373535156,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972865440417,2.691313616409729e-09,0.0009728627628646,-0.0061025354079902,0.0,0.0,0.0,-0.0061470093205571,60.0,-2.277839183807373,-0.0,-6.45305533453211e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.130532271228732e-05,296.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.614828013582156e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.101534720277414e-05,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.614890586817636e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0004560887464322,285.1439208984375,294.1499938964844,281.6948547363281,280.0306701660156,285.2685546875,281.9945373535156,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972865440417,2.691313616409729e-09,0.0009728627628646,-0.0061025354079902,0.0,0.0,0.0,-0.0061470093205571,60.0,-2.277839183807373,-0.0,-6.45305533453211e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.16218923521228e-05,296.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.64816499617882e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,7.12615656084381e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.64822684181854e-05,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0004576700739562,285.1432189941406,294.1499938964844,281.7773132324219,280.07867431640625,285.2076416015625,281.9704284667969,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762371773831,3.0856941446444353e-09,0.0009762340923771,-0.0071359304711222,0.0,0.0,0.0,-0.0063425158150494,60.0,-2.226853609085083,-0.0,-6.497877791389328e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,9.16218923521228e-05,296.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.64816499617882e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,7.12615656084381e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.64822684181854e-05,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0004576700739562,285.1432189941406,294.1499938964844,281.7773132324219,280.07867431640625,285.2076416015625,281.9704284667969,285.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762371773831,3.0856941446444353e-09,0.0009762340923771,-0.0071359304711222,0.0,0.0,0.0,-0.0063425158150494,60.0,-2.226853609085083,-0.0,-6.497877791389328e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.18880250537768e-05,296.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.676189802121372e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,7.146855932660401e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.676251647761092e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0004589994787238,285.14288330078125,294.1499938964844,281.81982421875,280.1042175292969,285.1780090332031,281.9608154296875,285.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790724143385,3.4172500384954674e-09,0.0009790690382942,-0.0080046877264976,0.0,0.0,0.0,-0.0065068816766142,60.0,-2.2033462524414062,-0.0,-6.535680086017237e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
