time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199560,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.21913015190512e-05,296.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.708126890473068e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,7.170443859649822e-05,297.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.708188008517028e-05,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0004605143913067,285.1425170898437,294.1499938964844,281.8631591796875,280.1307983398437,285.1489562988281,281.9533386230469,285.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823036380112,3.795083358681951e-09,0.0009822997963055,-0.0089946817606687,0.0,0.0,0.0,-0.0066941892728209,60.0,-2.18057918548584,-0.0,-6.57889174249249e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.27800065255724e-05,296.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.770120232133196e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,7.21623218851164e-05,297.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,9.770181350177154e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,0.0004634551005437,285.1418762207031,294.1499938964844,281.94732666015625,280.1838684082031,285.095458984375,281.94732666015625,285.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885762119665,4.5285197813882405e-09,0.000988571671769,-0.0109163438901305,0.0,0.0,0.0,-0.0070577864535152,60.0,-2.1375303268432617,-0.0,-6.663178453436558e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.281271923100576e-05,296.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.77356539806351e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,7.21877659088932e-05,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.77362651610747e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.0004636185185518,285.1418151855469,294.1499938964844,281.9523010253906,280.18707275390625,285.0924377441406,281.9474182128906,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889246430248,4.569277844979069e-09,0.0009889201028272,-0.0110231302678585,0.0,0.0,0.0,-0.0070779914967715,60.0,-2.13496732711792,-0.0,-6.667877983090875e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.335519280284645e-05,296.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.830691124079748e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,7.260969141498208e-05,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.830751514527948e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0004663282888941,285.14111328125,294.1499938964844,282.04461669921875,280.24761962890625,285.03814697265625,281.9574584960937,285.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947050129994,5.2451172294354365e-09,0.0009946997743099,-0.0127937719225883,0.0,0.0,0.0,-0.0074130371212959,60.0,-2.086221933364868,-0.0,-6.746048342165524e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.335519280284645e-05,296.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,9.830691124079748e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,7.260969141498208e-05,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.830751514527948e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0004663282888941,285.14111328125,294.1499938964844,282.04461669921875,280.24761962890625,285.03814697265625,281.9574584960937,285.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947050129994,5.2451172294354365e-09,0.0009946997743099,-0.0127937719225883,0.0,0.0,0.0,-0.0074130371212959,60.0,-2.086221933364868,-0.0,-6.746048342165524e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.380713891005144e-05,296.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,9.878283162834124e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,7.29612002032809e-05,297.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.87834355328232e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0004685858439188,285.14044189453125,294.1499938964844,282.1400146484375,280.3125,284.98614501953125,281.9853515625,285.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995202999562,5.808167724552504e-09,0.0009995144791901,-0.014268827624619,0.0,0.0,0.0,-0.007692165672779,60.0,-2.032690048217773,-0.0,-6.811519881466668e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.380713891005144e-05,296.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,9.878283162834124e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,7.29612002032809e-05,297.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.87834355328232e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0004685858439188,285.14044189453125,294.1499938964844,282.1400146484375,280.3125,284.98614501953125,281.9853515625,285.0615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995202999562,5.808167724552504e-09,0.0009995144791901,-0.014268827624619,0.0,0.0,0.0,-0.007692165672779,60.0,-2.032690048217773,-0.0,-6.811519881466668e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.394445805810392e-05,296.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.892744128592312e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,7.30680039850995e-05,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.892803791444749e-05,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.000469271762995,285.1397399902344,294.1499938964844,282.23834228515625,280.3818664550781,284.9366760253906,282.03033447265625,285.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009850375354,5.9792277795622795e-09,0.001000979100354,-0.0147169437259435,0.0,0.0,0.0,-0.0077769770286977,60.0,-1.9727376699447632,-0.0,-6.831473342572282e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.394445805810392e-05,296.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.892744128592312e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,7.30680039850995e-05,297.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.892803791444749e-05,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.000469271762995,285.1397399902344,294.1499938964844,282.23834228515625,280.3818664550781,284.9366760253906,282.03033447265625,285.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009850375354,5.9792277795622795e-09,0.001000979100354,-0.0147169437259435,0.0,0.0,0.0,-0.0077769770286977,60.0,-1.9727376699447632,-0.0,-6.831473342572282e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.391579078510404e-05,296.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,9.889726061373948e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,7.304571045096964e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,9.889784996630624e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.000469128601253,285.1393737792969,294.1499938964844,282.2886047363281,280.4182434082031,284.9129333496094,282.057373046875,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006792144849,5.943504355343521e-09,0.0010006732773035,-0.0146233616396784,0.0,0.0,0.0,-0.0077592660672962,60.0,-1.9391764402389529,-0.0,-6.82730387779884e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,9.390609193360432e-05,296.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.888704516924918e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,7.303815800696611e-05,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,9.888763452181593e-05,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0004690801433753,285.1390380859375,294.1499938964844,282.33953857421875,280.4557800292969,284.88983154296875,282.0870056152344,285.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005758376792,5.931403812553526e-09,0.0010005699004977,-0.0145916631445288,0.0,0.0,0.0,-0.0077532674185931,60.0,-1.9044722318649288,-0.0,-6.825892029382885e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.388003672938794e-05,296.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.88596148090437e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,7.301789446501061e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.886019688565284e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0004689499619416,285.13836669921875,294.1499938964844,282.43768310546875,280.5299377441406,284.8480834960937,282.1494445800781,285.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000297954306,5.898916022317735e-09,0.0010002920171245,-0.0145065570250153,0.0,0.0,0.0,-0.007737161591649,60.0,-1.8371282815933228,-0.0,-6.822101994430342e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,9.387864702148364e-05,296.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.885815234156324e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,7.301681762328371e-05,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.88587344181724e-05,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.00046894303523,285.1383361816406,294.1499938964844,282.4434509277344,280.53436279296875,284.8457336425781,282.1532897949219,285.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897186738934579e-09,0.0010002772323787,-0.0145020252093672,0.0,0.0,0.0,-0.0077363043092191,60.0,-1.833167672157288,-0.0,-6.821900200293386e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.386533201904967e-05,296.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.884413884719834e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,7.300645665964112e-05,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.884471364784986e-05,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0004688765329774,285.1376342773437,294.1499938964844,282.54998779296875,280.6177062988281,284.8042297363281,282.2274475097656,285.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001410264521,5.8805715852372495e-09,0.0010001350892707,-0.0144585007801651,0.0,0.0,0.0,-0.0077280672267079,60.0,-1.7600117921829224,-0.0,-6.819961839710231e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.386533201904967e-05,296.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.884413884719834e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,7.300645665964112e-05,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.884471364784986e-05,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0004688765329774,285.1376342773437,294.1499938964844,282.54998779296875,280.6177062988281,284.8042297363281,282.2274475097656,285.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001410264521,5.8805715852372495e-09,0.0010001350892707,-0.0144585007801651,0.0,0.0,0.0,-0.0077280672267079,60.0,-1.7600117921829224,-0.0,-6.819961839710231e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.3880677013658e-05,296.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.886031330097468e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,7.301839650608599e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.886088082566856e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0004689532215707,285.136962890625,294.1499938964844,282.6585693359375,280.70709228515625,284.76531982421875,282.3087158203125,285.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003042407333,5.8996718621529e-09,0.0010002983035519,-0.0145085360854864,0.0,0.0,0.0,-0.0077375355176627,60.0,-1.685598611831665,-0.0,-6.822190101729575e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.3880677013658e-05,296.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.886031330097468e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,7.301839650608599e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.886088082566856e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0004689532215707,285.136962890625,294.1499938964844,282.6585693359375,280.70709228515625,284.76531982421875,282.3087158203125,285.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003042407333,5.8996718621529e-09,0.0010002983035519,-0.0145085360854864,0.0,0.0,0.0,-0.0077375355176627,60.0,-1.685598611831665,-0.0,-6.822190101729575e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.391368803335354e-05,296.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.889507782645524e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,7.304406608454883e-05,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.889563807519151e-05,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0004691180947702,285.1362609863281,294.1499938964844,282.7686462402344,280.8034362792969,284.7290344238281,282.396484375,285.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006556985899,5.940775871238202e-09,0.0010006497614085,-0.0146162146702408,0.0,0.0,0.0,-0.007757912389934,60.0,-1.6103750467300415,-0.0,-6.82698555465322e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.391368803335354e-05,296.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.889507782645524e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,7.304406608454883e-05,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.889563807519151e-05,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0004691180947702,285.1362609863281,294.1499938964844,282.7686462402344,280.8034362792969,284.7290344238281,282.396484375,285.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006556985899,5.940775871238202e-09,0.0010006497614085,-0.0146162146702408,0.0,0.0,0.0,-0.007757912389934,60.0,-1.6103750467300415,-0.0,-6.82698555465322e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.392970241606236e-05,296.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.891194349620493e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,7.305652252398431e-05,297.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,9.89125037449412e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0004691980720963,285.1358947753906,294.1499938964844,282.8242492675781,280.8540954589844,284.7119445800781,282.44268798828125,285.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008262470364,5.960711924046791e-09,0.001000820309855,-0.014668439514935,0.0,0.0,0.0,-0.0077677955850958,60.0,-1.5723776817321775,-0.0,-6.829312582112834e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.395759116159752e-05,296.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,9.894131653709336e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,7.30782121536322e-05,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,9.894186950987204e-05,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.0004693373921327,285.13555908203125,294.1499938964844,282.8802185058594,280.9063415527344,284.69549560546875,282.4901733398437,285.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011232225224,5.9954468056844235e-09,0.0010011171689257,-0.0147594325244426,0.0,0.0,0.0,-0.0077850148081779,60.0,-1.5341782569885254,-0.0,-6.833366938963081e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.379169205203652e-05,296.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.876662079477684e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,7.294917304534465e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.876716649159788e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.0004685086896643,285.1348876953125,294.1499938964844,282.9933166503906,281.0154113769531,284.6644287109375,282.58709716796875,285.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993569692596,5.7887281634805285e-09,0.0009993511484935,-0.0142178991809487,0.0,0.0,0.0,-0.0076825432479381,60.0,-1.4559637308120728,-0.0,-6.809253960682329e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.379169205203652e-05,296.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.876662079477684e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,7.294917304534465e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.876716649159788e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.0004685086896643,285.1348876953125,294.1499938964844,282.9933166503906,281.0154113769531,284.6644287109375,282.58709716796875,285.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993569692596,5.7887281634805285e-09,0.0009993511484935,-0.0142178991809487,0.0,0.0,0.0,-0.0076825432479381,60.0,-1.4559637308120728,-0.0,-6.809253960682329e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.331550973001868e-05,296.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.826518362388016e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,7.257881225086749e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.82657220447436e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0004661300627049,285.1341857910156,294.1499938964844,283.10791015625,281.1302490234375,284.6359558105469,282.6795654296875,285.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942831238731,5.195430752280572e-09,0.0009942778851836,-0.0126635991036891,0.0,0.0,0.0,-0.0073884204030036,60.0,-1.3722307682037354,-0.0,-6.740285130035772e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.331550973001868e-05,296.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.826518362388016e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,7.257881225086749e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.82657220447436e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0004661300627049,285.1341857910156,294.1499938964844,283.10791015625,281.1302490234375,284.6359558105469,282.6795654296875,285.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942831238731,5.195430752280572e-09,0.0009942778851836,-0.0126635991036891,0.0,0.0,0.0,-0.0073884204030036,60.0,-1.3722307682037354,-0.0,-6.740285130035772e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.274705371353777e-05,296.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.766659059096128e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,7.213668141048402e-05,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.766712173586713e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0004632905474863,285.1335144042969,294.1499938964844,283.2240295410156,281.2504272460937,284.6101989746094,282.7646179199219,285.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882265003398,4.487183069556977e-09,0.0009882219601422,-0.0108080385252833,0.0,0.0,0.0,-0.0070373131893575,60.0,-1.2857917547225952,-0.0,-6.658413553850552e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.274705371353777e-05,296.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.766659059096128e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,7.213668141048402e-05,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.766712173586713e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0004632905474863,285.1335144042969,294.1499938964844,283.2240295410156,281.2504272460937,284.6101989746094,282.7646179199219,285.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882265003398,4.487183069556977e-09,0.0009882219601422,-0.0108080385252833,0.0,0.0,0.0,-0.0070373131893575,60.0,-1.2857917547225952,-0.0,-6.658413553850552e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.210647840518504e-05,296.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.699204383650796e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,7.163845293689519e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.699256042949855e-05,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,0.0004600907559506,285.1328125,294.1499938964844,283.34161376953125,281.37554931640625,284.5871276855469,282.8393249511719,285.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814009536057,3.689079930424554e-09,0.0009813973447307,-0.008716931566596,0.0,0.0,0.0,-0.006641658488661,60.0,-1.1978293657302856,-0.0,-6.566753540937499e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.210647840518504e-05,296.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.699204383650796e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,7.163845293689519e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.699256042949855e-05,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,0.0004600907559506,285.1328125,294.1499938964844,283.34161376953125,281.37554931640625,284.5871276855469,282.8393249511719,285.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814009536057,3.689079930424554e-09,0.0009813973447307,-0.008716931566596,0.0,0.0,0.0,-0.006641658488661,60.0,-1.1978293657302856,-0.0,-6.566753540937499e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.1807174612768e-05,296.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.667686390457676e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,7.140565867302939e-05,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.667738049756736e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0004585956339724,285.1324768066406,294.1499938964844,283.4009704589844,281.4398498535156,284.5765991210937,282.87237548828125,285.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782115230336,3.316170005263075e-09,0.0009782082634046,-0.0077398316934704,0.0,0.0,0.0,-0.006456789560616,60.0,-1.1537518501281738,-0.0,-6.5241430036167e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.155959560303016e-05,296.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.641615179134531e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,7.121309317881241e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.641666110837832e-05,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.0004573589249048,285.13214111328125,294.1499938964844,283.460693359375,281.50518798828125,284.56671142578125,282.9029235839844,285.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755730279721,3.0077029755659623e-09,0.0009755700593814,-0.0069315689615905,0.0,0.0,0.0,-0.0063038663938641,60.0,-1.109965682029724,-0.0,-6.489001691534213e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.132514242082834e-05,296.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.616927127353848e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,7.103074312908575e-05,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.616977331461384e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0004561877867672,285.1314697265625,294.1499938964844,283.5812683105469,281.6388854980469,284.5487365722656,282.96051025390625,285.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730735328048,2.715586422397109e-09,0.0009730707970447,-0.0061661372892558,0.0,0.0,0.0,-0.0061590448021888,60.0,-1.024319410324097,-0.0,-6.455809398175917e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.132514242082834e-05,296.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.616927127353848e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,7.103074312908575e-05,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.616977331461384e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0004561877867672,285.1314697265625,294.1499938964844,283.5812683105469,281.6388854980469,284.5487365722656,282.96051025390625,285.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730735328048,2.715586422397109e-09,0.0009730707970447,-0.0061661372892558,0.0,0.0,0.0,-0.0061590448021888,60.0,-1.024319410324097,-0.0,-6.455809398175917e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.145712101599202e-05,296.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.630826389184222e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,7.113339233910665e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.630875865695998e-05,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0004568470758385,285.1307983398437,294.1499938964844,283.70330810546875,281.7762145996094,284.5332336425781,283.0235595703125,285.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744787239469,2.879997573757009e-09,0.0009744758135639,-0.0065969466231763,0.0,0.0,0.0,-0.0062405462376773,60.0,-0.9419532418251038,-0.0,-6.474480329643485e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,9.145712101599202e-05,296.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,9.630826389184222e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,7.113339233910665e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.630875865695998e-05,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,0.0004568470758385,285.1307983398437,294.1499938964844,283.70330810546875,281.7762145996094,284.5332336425781,283.0235595703125,285.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744787239469,2.879997573757009e-09,0.0009744758135639,-0.0065969466231763,0.0,0.0,0.0,-0.0062405462376773,60.0,-0.9419532418251038,-0.0,-6.474480329643485e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.162370406556876e-05,296.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.648368722992018e-05,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,7.126295531634241e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.648417471908032e-05,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0004576791834551,285.130126953125,294.1499938964844,283.82684326171875,281.91668701171875,284.5199890136719,283.09869384765625,285.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762542322278,3.0875173528954747e-09,0.0009762511472217,-0.0071407062932848,0.0,0.0,0.0,-0.0063434271141886,60.0,-0.8607256412506104,-0.0,-6.49808526986817e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.162370406556876e-05,296.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.648368722992018e-05,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,7.126295531634241e-05,297.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.648417471908032e-05,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0004576791834551,285.130126953125,294.1499938964844,283.82684326171875,281.91668701171875,284.5199890136719,283.09869384765625,285.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762542322278,3.0875173528954747e-09,0.0009762511472217,-0.0071407062932848,0.0,0.0,0.0,-0.0063434271141886,60.0,-0.8607256412506104,-0.0,-6.49808526986817e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.1533554950729e-05,296.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.638875781092791e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,7.119283691281453e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.638923802413046e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0004572288598865,285.12945556640625,294.1499938964844,283.95184326171875,282.0599365234375,284.5091247558594,283.17974853515625,285.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.9751809904610127e-09,0.0009752908954396,-0.0068463534116744,0.0,0.0,0.0,-0.0062877386808395,60.0,-0.7771339416503906,-0.0,-6.48530189550911e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
