time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201840,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.1533554950729e-05,296.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.638875781092791e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,7.119283691281453e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.638923802413046e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0004572288598865,285.12945556640625,294.1499938964844,283.95184326171875,282.0599365234375,284.5091247558594,283.17974853515625,285.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.9751809904610127e-09,0.0009752908954396,-0.0068463534116744,0.0,0.0,0.0,-0.0062877386808395,60.0,-0.7771339416503906,-0.0,-6.48530189550911e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.155884617939591e-05,296.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.641540236771108e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,7.121251110220328e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.64158825809136e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0004573552287183,285.1291198730469,294.1499938964844,284.014892578125,282.1324157714844,284.50457763671875,283.2210388183594,285.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755625505931,3.006687343543035e-09,0.0009755595237948,-0.0069289095699787,0.0,0.0,0.0,-0.0063033537007868,60.0,-0.7346888184547424,-0.0,-6.488885873068284e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.129266254603864e-05,296.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.613509610062464e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,7.10054810042493e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.613556903786956e-05,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0004560255620162,285.1287841796875,294.1499938964844,284.0783386230469,282.2054138183594,284.5006408691406,283.2609558105469,285.041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727289434522,2.6750468506975267e-09,0.0009727262658998,-0.0060599083080887,0.0,0.0,0.0,-0.0061389585025608,60.0,-0.6916587948799133,-0.0,-6.45121005504734e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.094857523450628e-05,296.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.577276068739592e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,7.073785673128441e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.577323362464084e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.000454306777101,285.12811279296875,294.1499938964844,284.2062683105469,282.3526916503906,284.4945068359375,283.3290405273437,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690615697763,2.246341113121275e-09,0.0009690592996776,-0.0049365512095391,0.0,0.0,0.0,-0.0059264251030981,60.0,-0.6037078499794006,-0.0,-6.402669328053889e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.094857523450628e-05,296.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.577276068739592e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,7.073785673128441e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.577323362464084e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.000454306777101,285.12811279296875,294.1499938964844,284.2062683105469,282.3526916503906,284.4945068359375,283.3290405273437,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690615697763,2.246341113121275e-09,0.0009690592996776,-0.0049365512095391,0.0,0.0,0.0,-0.0059264251030981,60.0,-0.6037078499794006,-0.0,-6.402669328053889e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.052020322997124e-05,296.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.53216731431894e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,7.040466880425811e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.53221315285191e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0004521669470705,285.12744140625,294.1499938964844,284.335693359375,282.50128173828125,284.49072265625,283.38214111328125,285.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644971578381,1.71262659609539e-09,0.000964495469816,-0.0035380076151341,0.0,0.0,0.0,-0.0056618396192789,60.0,-0.5152193903923035,-0.0,-6.342494884847838e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.052020322997124e-05,296.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.53216731431894e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,7.040466880425811e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.53221315285191e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.0004521669470705,285.12744140625,294.1499938964844,284.335693359375,282.50128173828125,284.49072265625,283.38214111328125,285.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644971578381,1.71262659609539e-09,0.000964495469816,-0.0035380076151341,0.0,0.0,0.0,-0.0056618396192789,60.0,-0.5152193903923035,-0.0,-6.342494884847838e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.021800360642374e-05,296.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.500344458501786e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,7.016962626948953e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.500390297034755e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0004506574186962,285.1268005371094,294.1499938964844,284.466552734375,282.6507263183594,284.4892883300781,283.4172058105469,285.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612761787138,1.3361105555276254e-09,0.0009612748399376,-0.0025513747241348,0.0,0.0,0.0,-0.0054751792922616,60.0,-0.4265013039112091,-0.0,-6.300215460441906e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.021800360642374e-05,296.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.500344458501786e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,7.016962626948953e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.500390297034755e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,0.0004506574186962,285.1268005371094,294.1499938964844,284.466552734375,282.6507263183594,284.4892883300781,283.4172058105469,285.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612761787138,1.3361105555276254e-09,0.0009612748399376,-0.0025513747241348,0.0,0.0,0.0,-0.0054751792922616,60.0,-0.4265013039112091,-0.0,-6.300215460441906e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.015931573230772e-05,296.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.49416571529582e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,7.012398418737575e-05,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.49421082623303e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0004503642849158,285.1261291503906,294.1499938964844,284.598876953125,282.8005065917969,284.4901428222656,283.44586181640625,285.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606502135284,1.2629833845423375e-09,0.0009606489329598,-0.0023597497493028,0.0,0.0,0.0,-0.0054389238357543,60.0,-0.3382838070392608,-0.0,-6.292020060527649e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.015931573230772e-05,296.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,9.49416571529582e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,7.012398418737575e-05,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.49421082623303e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0004503642849158,285.1261291503906,294.1499938964844,284.598876953125,282.8005065917969,284.4901428222656,283.44586181640625,285.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606502135284,1.2629833845423375e-09,0.0009606489329598,-0.0023597497493028,0.0,0.0,0.0,-0.0054389238357543,60.0,-0.3382838070392608,-0.0,-6.292020060527649e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.016157127916812e-05,296.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.494402911514044e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,7.012573769316077e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,9.494448022451252e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0004503755480982,285.12579345703125,294.1499938964844,284.66558837890625,282.8753662109375,284.49139404296875,283.4607238769531,285.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606741950847,1.2657812575866956e-09,0.0009606729145161,-0.0023670813534408,0.0,0.0,0.0,-0.0054403110407292,60.0,-0.2941607534885406,-0.0,-6.292333409874118e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,9.015396062750368e-05,296.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.493602556176484e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,7.011981506366283e-05,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.49364693951793e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0004503375384956,285.1254577636719,294.1499938964844,284.732666015625,282.9501342773437,284.4932556152344,283.47613525390625,285.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605931700207,1.256296400242718e-09,0.0009605919476598,-0.0023422266822308,0.0,0.0,0.0,-0.0054356097243726,60.0,-0.2498554289340973,-0.0,-6.291271148484158e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.00900486158207e-05,296.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.486872295383364e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,7.007010572124273e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.486915951129048e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0004500182694755,285.1247863769531,294.1499938964844,284.8678894042969,283.0990905761719,284.4985656738281,283.50616455078125,285.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599121985957,1.176648334322294e-09,0.0009599109762348,-0.0021335128694772,0.0,0.0,0.0,-0.0053961253724992,60.0,-0.1605820059776306,-0.0,-6.28235170552216e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.00900486158207e-05,296.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,9.486872295383364e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,7.007010572124273e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.486915951129048e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0004500182694755,285.1247863769531,294.1499938964844,284.8678894042969,283.0990905761719,284.4985656738281,283.50616455078125,285.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599121985957,1.176648334322294e-09,0.0009599109762348,-0.0021335128694772,0.0,0.0,0.0,-0.0053961253724992,60.0,-0.1605820059776306,-0.0,-6.28235170552216e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,3.9954134990694e-05,296.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,4.207343954476528e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,3.107546945102513e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,4.2073632357642055e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0001995791099034,285.12420654296875,294.1499938964844,285.00457763671875,283.2468566894531,284.505615234375,283.5309143066406,285.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008041572291404,9.115091459399594e-10,0.0008041562978178,-0.001592214917764,0.0,0.0,0.0,-0.004471790511161,60.0,-0.0687730759382247,-0.0,-1.235640034735752e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,3.9954134990694e-05,296.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,4.207343954476528e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,3.107546945102513e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,4.2073632357642055e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,0.0001995791099034,285.12420654296875,294.1499938964844,285.00457763671875,283.2468566894531,284.505615234375,283.5309143066406,285.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008041572291404,9.115091459399594e-10,0.0008041562978178,-0.001592214917764,0.0,0.0,0.0,-0.004471790511161,60.0,-0.0687730759382247,-0.0,-1.235640034735752e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,4.042284490424208e-05,296.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,4.256701140548103e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,3.144002039334737e-05,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,4.25672042183578e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0002019204112002,285.1275634765625,294.1499938964844,285.1427001953125,283.3929443359375,284.51055908203125,283.5532531738281,285.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004294349055271,5.374328204688084e-10,0.0004294343525543,-0.000983485369943,0.0,0.0,0.0,-0.002419083379209,60.0,0.0054867570288479,-0.0,-1.2648008862470306e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,4.042284490424208e-05,296.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,4.256701140548103e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,3.144002039334737e-05,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,4.25672042183578e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0002019204112002,285.1275634765625,294.1499938964844,285.1427001953125,283.3929443359375,284.51055908203125,283.5532531738281,285.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004294349055271,5.374328204688084e-10,0.0004294343525543,-0.000983485369943,0.0,0.0,0.0,-0.002419083379209,60.0,0.0054867570288479,-0.0,-1.2648008862470306e-08,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,2.374122414039448e-05,296.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,2.500053960829973e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,1.846541454142425e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,2.5000652385642752e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.000118592288345,285.1337890625,294.1499938964844,285.2822570800781,283.5367736816406,284.5132751464844,283.5702819824219,285.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529512566979,3.1638183739524085e-10,0.0002529509365558,-0.0005788223352283,0.0,0.0,0.0,-0.001424805028364,60.0,0.0363216549158096,-0.0,-4.362893601950191e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,2.374122414039448e-05,296.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,2.500053960829973e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,1.846541454142425e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,2.5000652385642752e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.000118592288345,285.1337890625,294.1499938964844,285.2822570800781,283.5367736816406,284.5132751464844,283.5702819824219,285.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529512566979,3.1638183739524085e-10,0.0002529509365558,-0.0005788223352283,0.0,0.0,0.0,-0.001424805028364,60.0,0.0363216549158096,-0.0,-4.362893601950191e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,1.8721575543168e-05,296.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,1.9714632799150426e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,1.4561239368049428e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,1.97147219296312e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,9.351811604574324e-05,285.1363525390625,294.1499938964844,285.3525695800781,283.6076965332031,284.51397705078125,283.5769348144531,285.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001950776204466,2.4508994833638553e-10,0.0001950773730641,-0.0004492682928685,0.0,0.0,0.0,-0.0010994895128533,60.0,0.0408673323690891,-0.0,-2.7130213631210154e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,1.4817655028309671e-05,296.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,1.5603634892613627e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,1.1524854016897734e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,1.5603704014210962e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.401722541544586e-05,285.1381530761719,294.1499938964844,285.4232482910156,283.6778259277344,284.5144348144531,283.5819396972656,285.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001578842638991,1.974732738441176e-10,0.0001578840747242,-0.0003612766449805,0.0,0.0,0.0,-0.0008893169579096,60.0,0.0420523174107074,-0.0,-1.6995241880479739e-09,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,1.0537040907365736e-05,296.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,1.1095961781393273e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,8.19548404251691e-06,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,1.1096011803601868e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,5.26346848346293e-05,285.1407165527344,294.1499938964844,285.565673828125,283.8155517578125,284.5149841308594,283.58868408203125,285.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122734029195,1.4042568496908103e-10,0.0001122732646763,-0.000256908359006,0.0,0.0,0.0,-0.0006324039422906,60.0,0.0418217964470386,-0.0,-8.594205347378644e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,1.0537040907365736e-05,296.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,1.1095961781393273e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,8.19548404251691e-06,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,1.1096011803601868e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,5.26346848346293e-05,285.1407165527344,294.1499938964844,285.565673828125,283.8155517578125,284.5149841308594,283.58868408203125,285.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122734029195,1.4042568496908103e-10,0.0001122732646763,-0.000256908359006,0.0,0.0,0.0,-0.0006324039422906,60.0,0.0418217964470386,-0.0,-8.594205347378644e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,7.393769919872284e-06,296.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.785960406181403e-06,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,5.750715445174137e-06,297.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,7.785995876474772e-06,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,3.693339749588631e-05,285.1422119140625,294.1499938964844,285.7095031738281,283.9493408203125,284.51531982421875,283.5926818847656,285.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-7.878175529185683e-05,9.853601268261514e-11,7.878166070440784e-05,-0.0001802712940843,0.0,0.0,0.0,-0.0004437550087459,60.0,0.0394868850708007,-0.0,-4.231557049205748e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,7.393769919872284e-06,296.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.785960406181403e-06,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,5.750715445174137e-06,297.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,7.785995876474772e-06,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,3.693339749588631e-05,285.1422119140625,294.1499938964844,285.7095031738281,283.9493408203125,284.51531982421875,283.5926818847656,285.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-7.878175529185683e-05,9.853601268261514e-11,7.878166070440784e-05,-0.0001802712940843,0.0,0.0,0.0,-0.0004437550087459,60.0,0.0394868850708007,-0.0,-4.231557049205748e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,4.341532076068688e-06,296.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,4.571821591525804e-06,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,3.376750328243361e-06,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,4.571842509903945e-06,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,2.168684295611456e-05,285.14288330078125,294.1499938964844,285.8547668457031,284.0786437988281,284.51544189453125,283.59454345703125,285.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.626000009011477e-05,5.7859453339581535e-11,4.625994188245386e-05,-0.0001058536217897,0.0,0.0,0.0,-0.0002605692425277,60.0,0.0315721705555915,-0.0,-1.458996951031466e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,4.341532076068688e-06,296.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,4.571821591525804e-06,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,3.376750328243361e-06,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,4.571842509903945e-06,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,2.168684295611456e-05,285.14288330078125,294.1499938964844,285.8547668457031,284.0786437988281,284.51544189453125,283.59454345703125,285.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.626000009011477e-05,5.7859453339581535e-11,4.625994188245386e-05,-0.0001058536217897,0.0,0.0,0.0,-0.0002605692425277,60.0,0.0315721705555915,-0.0,-1.458996951031466e-10,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,2.011358446907252e-06,296.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.118047632393427e-06,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.5643912547602667e-06,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.118057182087796e-06,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,1.004714795271866e-05,285.14306640625,294.1499938964844,286.00146484375,284.2028503417969,284.5154724121094,283.5950927734375,285.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1431606000987813e-05,2.6805425934473e-11,2.143157871614676e-05,-4.904040179098956e-05,0.0,0.0,0.0,-0.0001207180321216,60.0,0.0199096202850341,-0.0,-3.1314627974010634e-11,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,2.011358446907252e-06,296.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,2.118047632393427e-06,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.5643912547602667e-06,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,2.118057182087796e-06,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,1.004714795271866e-05,285.14306640625,294.1499938964844,286.00146484375,284.2028503417969,284.5154724121094,283.5950927734375,285.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1431606000987813e-05,2.6805425934473e-11,2.143157871614676e-05,-4.904040179098956e-05,0.0,0.0,0.0,-0.0001207180321216,60.0,0.0199096202850341,-0.0,-3.1314627974010634e-11,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,1.248982698598411e-06,296.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,1.3152330211596563e-06,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,9.714318593978533e-07,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.315238932875218e-06,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,6.23892447038088e-06,285.1430969238281,294.1499938964844,286.0753479003906,284.2628479003906,284.5155029296875,283.5951843261719,285.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.330837039859034e-05,1.6645317069130527e-11,1.330835402768571e-05,-3.0452521968982182e-05,0.0,0.0,0.0,-7.49621685827151e-05,60.0,0.0149391489103436,-0.0,-1.207483418808053e-11,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,6.994810632932058e-07,296.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,7.365838996520324e-07,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,5.440413133328548e-07,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,7.365872534137452e-07,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,3.494051270536147e-06,285.14306640625,294.1499938964844,286.1495666503906,284.32135009765625,284.5155029296875,283.5951843261719,285.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.453278158209287e-06,9.322096913844112e-12,7.453269063262269e-06,-1.7054733689292334e-05,0.0,0.0,0.0,-4.198214446660131e-05,60.0,0.0100751994177699,-0.0,-3.787217501410867e-12,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,1.3015376509883936e-07,296.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,1.370575688497411e-07,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.0123080329549341e-07,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,1.3705819412734854e-07,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,6.501447842310881e-07,285.14306640625,294.1499938964844,286.299072265625,284.4334716796875,284.5155029296875,283.5951843261719,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3868880159861874e-06,1.734640968191481e-12,1.3868863106836216e-06,-3.173477125528734e-06,0.0,0.0,0.0,-7.811948307789862e-06,60.0,0.0037990044802427,-0.0,-1.3112389863137452e-13,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,1.3015376509883936e-07,296.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,1.370575688497411e-07,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,1.0123080329549341e-07,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,1.3705819412734854e-07,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,6.501447842310881e-07,285.14306640625,294.1499938964844,286.299072265625,284.4334716796875,284.5155029296875,283.5951843261719,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3868880159861874e-06,1.734640968191481e-12,1.3868863106836216e-06,-3.173477125528734e-06,0.0,0.0,0.0,-7.811948307789862e-06,60.0,0.0037990044802427,-0.0,-1.3112389863137452e-13,0.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.050000000745058,-7.468206053573564e-10,296.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.0,0.050000000745058,-7.864345286101582e-10,298.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.050000000745058,-5.80861025945012e-10,298.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.050000000745058,-7.86438081323837e-10,298.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.050000000745058,-3.730522113443158e-09,285.1430358886719,291.1499938964844,286.45001220703125,284.5386047363281,284.5155029296875,283.5951843261719,285.0284729003906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,7.913917521307212e-09,-9.8951117346582e-15,-7.913907751344595e-09,1.813869765499021e-08,0.0,0.0,0.0,4.4587068259716034e-08,60.0,0.0006730865570716,-0.0,-4.31718796581226e-18,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.050000000745058,-7.468206053573564e-10,296.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.0,0.050000000745058,-7.864345286101582e-10,298.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.050000000745058,-5.80861025945012e-10,298.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.050000000745058,-7.86438081323837e-10,298.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.050000000745058,-3.730522113443158e-09,285.1430358886719,291.1499938964844,286.45001220703125,284.5386047363281,284.5155029296875,283.5951843261719,285.0284729003906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,7.913917521307212e-09,-9.8951117346582e-15,-7.913907751344595e-09,1.813869765499021e-08,0.0,0.0,0.0,4.4587068259716034e-08,60.0,0.0006730865570716,-0.0,-4.31718796581226e-18,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.6341258883476257,0.050000000745058,0.040841020643711,296.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.6341258883476257,0.050000000745058,0.043007519096136,298.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.6341258883476257,0.050000000745058,0.0317652449011802,298.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.6341258883476257,0.050000000745058,0.0430075600743293,298.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6341258883476257,0.050000000745058,0.20400932431221,285.0707397460937,291.1499938964844,286.5262756347656,284.5895690917969,293.692138671875,295.3020324707031,285.1763916015625,1.0,0.1097138300538063,0.0416763164103031,0.0416763164103031,1.0,1.0,-0.4354116022586822,1.832275484048296e-05,0.4353932738304138,-0.1327658891677856,0.0,0.0,0.0,10.177041053771973,60.0,1204.54296875,-0.0,12.278949737548828,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
