time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204120,298.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673889160156,0.6313402056694031,0.050000000745058,0.0452361404895782,296.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674194335937,0.6313402056694031,0.050000000745058,0.0476358346641063,298.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674194335937,0.6313402056694031,0.050000000745058,0.0351836644113063,297.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673889160156,0.6313402056694031,0.050000000745058,0.0476358346641063,298.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673889160156,0.6313402056694031,0.050000000745058,0.2259638905525207,285.75750732421875,291.1499938964844,286.6034240722656,284.6410522460937,294.87255859375,298.2691345214844,286.4081420898437,1.0,0.1210938245058059,0.0833526328206062,0.0833526328206062,1.0,1.0,-0.4819968640804291,0.0006749036256223,0.4813219606876373,-0.1432186067104339,0.0,0.0,0.0,12.500629425048828,60.0,2456.165771484375,-0.0,16.681337356567383,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260498046875,0.5709625482559204,0.050000000745058,0.0456808283925056,296.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260498046875,0.5709625482559204,0.050000000745058,0.0481041111052036,298.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260498046875,0.5709625482559204,0.050000000745058,0.0355295352637767,297.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260498046875,0.5709625482559204,0.050000000745058,0.0481041111052036,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260498046875,0.5709625482559204,0.050000000745058,0.2281851917505264,287.9131774902344,291.1499938964844,286.76031494140625,284.74542236328125,294.8905944824219,298.3547668457031,288.3077392578125,1.0,0.1406025886535644,0.1667052656412124,0.1667052656412124,1.0,1.0,-0.4867381155490875,0.0180382672697305,0.4686998426914215,-0.1270781606435775,0.0,0.0,0.0,20.018693923950195,60.0,2396.689697265625,-0.0,23.19098281860352,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260498046875,0.5709625482559204,0.050000000745058,0.0456808283925056,296.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260498046875,0.5709625482559204,0.050000000745058,0.0481041111052036,298.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260498046875,0.5709625482559204,0.050000000745058,0.0355295352637767,297.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260498046875,0.5709625482559204,0.050000000745058,0.0481041111052036,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8260498046875,0.5709625482559204,0.050000000745058,0.2281851917505264,287.9131774902344,291.1499938964844,286.76031494140625,284.74542236328125,294.8905944824219,298.3547668457031,288.3077392578125,1.0,0.1406025886535644,0.1667052656412124,0.1667052656412124,1.0,1.0,-0.4867381155490875,0.0180382672697305,0.4686998426914215,-0.1270781606435775,0.0,0.0,0.0,20.018693923950195,60.0,2396.689697265625,-0.0,23.19098281860352,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5784912109375,0.5492158532142639,0.050000000745058,0.0458181090652942,296.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5784912109375,0.5492158532142639,0.050000000745058,0.0482486747205257,298.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5784912109375,0.5492158532142639,0.050000000745058,0.0356363058090209,297.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5784912109375,0.5492158532142639,0.050000000745058,0.0482486747205257,298.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5784912109375,0.5492158532142639,0.050000000745058,0.2288709282875061,288.6492614746094,291.1499938964844,286.8399353027344,284.7982177734375,294.90020751953125,298.33270263671875,288.9906005859375,1.0,0.1490088254213333,0.2083815783262252,0.2083815783262252,1.0,1.0,-0.4882010221481323,0.0258083082735538,0.4623926877975464,-0.1197026595473289,0.0,0.0,0.0,23.688081741333008,60.0,2177.96826171875,-0.0,26.34467315673828,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2411499023437,0.5324060916900635,0.050000000745058,0.045949675142765,296.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2411499023437,0.5324060916900635,0.050000000745058,0.0483872219920158,298.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2411499023437,0.5324060916900635,0.050000000745058,0.0357386358082294,297.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2411499023437,0.5324060916900635,0.050000000745058,0.0483872219920158,298.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2411499023437,0.5324060916900635,0.050000000745058,0.2295281440019607,289.3044738769531,291.1499938964844,286.9203186035156,284.8514404296875,294.912353515625,298.318603515625,289.6167297363281,1.0,0.1565721184015274,0.3667052686214447,0.3667052686214447,0.997641623020172,1.0,-0.4896033108234405,0.077593557536602,0.4120097458362579,-0.0684965178370475,0.0,0.0,0.0,27.21290779113769,60.0,1965.9755859375,-0.0,29.376888275146484,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.5095441341400146,0.050000000745058,0.0461894199252128,296.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.5095441341400146,0.050000000745058,0.0486396849155426,298.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.5095441341400146,0.050000000745058,0.0359251052141189,297.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.5095441341400146,0.050000000745058,0.0486396849155426,298.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.5095441341400146,0.050000000745058,0.2307257205247879,290.44842529296875,291.1499938964844,287.083251953125,284.9588623046875,293.9392395019531,298.30780029296875,290.6781616210937,1.0,0.1693924665451049,0.6833526492118835,0.6833526492118835,0.9929248094558716,1.0,-0.4921578466892242,0.1984175443649292,0.2937403321266174,0.0511843711137771,0.0,0.0,0.0,33.639583587646484,60.0,1404.46484375,-0.0,34.94220352172852,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.5095441341400146,0.050000000745058,0.0461894199252128,296.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.5095441341400146,0.050000000745058,0.0486396849155426,298.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.5095441341400146,0.050000000745058,0.0359251052141189,297.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.5095441341400146,0.050000000745058,0.0486396849155426,298.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3974914550781,0.5095441341400146,0.050000000745058,0.2307257205247879,290.44842529296875,291.1499938964844,287.083251953125,284.9588623046875,293.9392395019531,298.30780029296875,290.6781616210937,1.0,0.1693924665451049,0.6833526492118835,0.6833526492118835,0.9929248094558716,1.0,-0.4921578466892242,0.1984175443649292,0.2937403321266174,0.0511843711137771,0.0,0.0,0.0,33.639583587646484,60.0,1404.46484375,-0.0,34.94220352172852,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8313903808594,0.5012623071670532,0.050000000745058,0.0463028475642204,296.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8313903808594,0.5012623071670532,0.050000000745058,0.0487591288983821,298.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8313903808594,0.5012623071670532,0.050000000745058,0.0360133238136768,297.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8313903808594,0.5012623071670532,0.050000000745058,0.0487591288983821,298.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8313903808594,0.5012623071670532,0.050000000745058,0.2312923073768615,290.86639404296875,291.1499938964844,287.1714172363281,285.0167236328125,293.5476989746094,298.3084411621094,291.0199279785156,1.0,0.1751204431056976,0.8525360822677612,0.8525360822677612,0.9904046654701232,1.0,-0.4933663606643677,0.2123872190713882,0.2809791564941406,0.0648029521107673,0.0,0.0,0.0,36.674461364746094,60.0,1054.7078857421875,-0.0,37.60390090942383,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.4954454898834228,0.050000000745058,0.0463933236896991,296.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.4954454898834228,0.050000000745058,0.0488544031977653,298.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.4954454898834228,0.050000000745058,0.0360836945474147,297.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.4954454898834228,0.050000000745058,0.0488544031977653,298.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.4954454898834228,0.050000000745058,0.2317442446947097,291.1395568847656,291.1499938964844,287.2488098144531,285.0674133300781,293.48297119140625,298.3110046386719,291.2774963378906,1.0,0.1795500665903091,1.0,1.0,0.9882080554962158,1.0,-0.494330495595932,0.2159445285797119,0.2783859670162201,0.0681124627590179,0.0,0.0,0.0,39.09425735473633,60.0,876.0510864257812,-0.0,39.73762893676758,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.62762451171875,0.4861126840114593,0.050000000745058,0.0465558134019374,296.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.62762451171875,0.4861126840114593,0.050000000745058,0.0490255132317543,298.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62762451171875,0.4861126840114593,0.050000000745058,0.0362100750207901,297.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62762451171875,0.4861126840114593,0.050000000745058,0.0490255132317543,298.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.62762451171875,0.4861126840114593,0.050000000745058,0.2325559258460998,291.6526794433594,291.1499938964844,287.4098205566406,285.1723937988281,293.5433959960937,298.3196105957031,291.777099609375,1.0,0.1872231662273407,1.0,1.0,0.9884905815124512,1.0,-0.4960619807243347,0.2167921066284179,0.2792698740959167,0.0685396865010261,0.0,0.0,0.0,43.43940734863281,60.0,675.3610229492188,-0.0,43.59111785888672,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6483459472656,0.4857729971408844,0.050000000745058,0.0465620271861553,296.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6483459472656,0.4857729971408844,0.050000000745058,0.0490320585668087,298.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6483459472656,0.4857729971408844,0.050000000745058,0.0362149104475975,297.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6483459472656,0.4857729971408844,0.050000000745058,0.0490320585668087,298.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6483459472656,0.4857729971408844,0.050000000745058,0.2325869649648666,291.6732482910156,290.6499938964844,287.4167175292969,285.1768493652344,293.54669189453125,298.320068359375,291.7967834472656,1.0,0.1875099539756775,1.0,1.0,0.988502562046051,1.0,-0.4961282014846802,0.2168201506137848,0.2793080806732178,0.0685516968369484,0.0,0.0,0.0,43.60562133789063,48.0,668.902587890625,-0.0,43.73904037475586,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098327636719,0.4834879636764526,0.050000000745058,0.04660414904356,296.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098327636719,0.4834879636764526,0.050000000745058,0.0490764118731021,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098327636719,0.4834879636764526,0.050000000745058,0.0362476706504821,297.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098327636719,0.4834879636764526,0.050000000745058,0.0490764118731021,298.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098327636719,0.4834879636764526,0.050000000745058,0.2327973693609237,292.13037109375,290.1499938964844,287.5867004394531,285.28692626953125,293.62890625,298.333740234375,292.23065185546875,1.0,0.1889552026987075,1.0,1.0,0.9887970685958862,1.0,-0.4965773522853851,0.2170058041810989,0.2795715630054474,0.0686327144503593,0.0,0.0,0.0,44.73202896118164,36.0,532.3031616210938,-0.0,44.74252700805664,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098327636719,0.4834879636764526,0.050000000745058,0.04660414904356,296.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098327636719,0.4834879636764526,0.050000000745058,0.0490764118731021,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098327636719,0.4834879636764526,0.050000000745058,0.0362476706504821,297.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098327636719,0.4834879636764526,0.050000000745058,0.0490764118731021,298.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098327636719,0.4834879636764526,0.050000000745058,0.2327973693609237,292.13037109375,290.1499938964844,287.5867004394531,285.28692626953125,293.62890625,298.333740234375,292.23065185546875,1.0,0.1889552026987075,1.0,1.0,0.9887970685958862,1.0,-0.4965773522853851,0.2170058041810989,0.2795715630054474,0.0686327144503593,0.0,0.0,0.0,44.73202896118164,36.0,532.3031616210938,-0.0,44.74252700805664,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.30615234375,0.484700083732605,0.050000000745058,0.046581745147705,296.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.30615234375,0.484700083732605,0.050000000745058,0.049052819609642,298.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.30615234375,0.484700083732605,0.050000000745058,0.0362302474677562,297.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.30615234375,0.484700083732605,0.050000000745058,0.049052819609642,298.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.30615234375,0.484700083732605,0.050000000745058,0.2326854616403579,292.3245544433594,290.1499938964844,287.6723937988281,285.3421325683594,293.6709289550781,298.3418884277344,292.4144897460937,1.0,0.1877639144659042,1.0,1.0,0.9889443516731262,1.0,-0.4963387250900268,0.2169014662504196,0.2794372737407684,0.0685875490307807,0.0,0.0,0.0,44.13296127319336,36.0,476.96234130859375,-0.0,44.208621978759766,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4822082519531,0.4872026145458221,0.050000000745058,0.0465359687805175,296.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4822082519531,0.4872026145458221,0.050000000745058,0.0490046143531799,298.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4822082519531,0.4872026145458221,0.050000000745058,0.0361946411430835,297.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4822082519531,0.4872026145458221,0.050000000745058,0.0490046143531799,298.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4822082519531,0.4872026145458221,0.050000000745058,0.2324568033218383,292.49871826171875,289.6499938964844,287.7585144042969,285.3973999023437,293.71295166015625,298.3507080078125,292.57958984375,1.0,0.1854842156171798,1.0,1.0,0.9870848655700684,1.0,-0.4958510398864746,0.2167194038629531,0.2791316509246826,0.0685248374938964,0.0,0.0,0.0,42.90888977050781,25.0,428.75592041015625,-0.0,43.11923599243164,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7832946777344,0.4953323304653168,0.050000000745058,0.0463951714336872,296.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7832946777344,0.4953323304653168,0.050000000745058,0.0488563477993011,298.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7832946777344,0.4953323304653168,0.050000000745058,0.0360851325094699,297.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7832946777344,0.4953323304653168,0.050000000745058,0.0488563477993011,298.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7832946777344,0.4953323304653168,0.050000000745058,0.2317534834146499,292.7967529296875,289.1499938964844,287.931884765625,285.50799560546875,293.7977600097656,298.36968994140625,292.8628845214844,1.0,0.1785213202238083,1.0,1.0,0.9833658933639526,1.0,-0.4943508505821228,0.216136485338211,0.2782143652439117,0.0683077722787857,0.0,0.0,0.0,39.14384460449219,25.0,350.4056701660156,-0.0,39.78144836425781,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7832946777344,0.4953323304653168,0.050000000745058,0.0463951714336872,296.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7832946777344,0.4953323304653168,0.050000000745058,0.0488563477993011,298.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7832946777344,0.4953323304653168,0.050000000745058,0.0360851325094699,297.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7832946777344,0.4953323304653168,0.050000000745058,0.0488563477993011,298.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7832946777344,0.4953323304653168,0.050000000745058,0.2317534834146499,292.7967529296875,289.1499938964844,287.931884765625,285.50799560546875,293.7977600097656,298.36968994140625,292.8628845214844,1.0,0.1785213202238083,1.0,1.0,0.9833658933639526,1.0,-0.4943508505821228,0.216136485338211,0.2782143652439117,0.0683077722787857,0.0,0.0,0.0,39.14384460449219,25.0,350.4056701660156,-0.0,39.78144836425781,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.958984375,0.7753077149391174,0.190784215927124,0.14547099173069,296.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.92791748046875,0.5150054097175598,0.050000000745058,0.0485699996352195,298.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.92791748046875,0.5150054097175598,0.1711745262145996,0.0358736366033554,297.833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.92791748046875,0.5150054097175598,0.050000000745058,0.0485699996352195,298.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.92791748046875,0.5150054097175598,0.050000000745058,0.2303951680660247,292.9471740722656,289.1499938964844,288.0250244140625,285.5670471191406,293.86065673828125,298.3760681152344,293.016845703125,1.0,0.1770630478858947,1.0,1.0,0.9813788533210754,1.0,-0.610637366771698,0.2654664218425751,0.3451709747314453,0.0914097651839256,0.0,0.0,0.0,32.810882568359375,25.0,350.08203125,-0.0,47.01736068725586,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1358947753906,0.856963574886322,0.1929819285869598,0.1717575937509536,296.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0909423828125,0.5436100363731384,0.050000000745058,0.0482908450067043,298.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1315002441406,0.8097308278083801,0.1755686104297638,0.1117050498723983,297.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0909423828125,0.5436100363731384,0.050000000745058,0.0482908450067043,298.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0909423828125,0.5436100363731384,0.050000000745058,0.2290709763765335,293.1228332519531,288.6499938964844,288.10650634765625,285.61846923828125,293.9085388183594,298.34259033203125,293.1873474121094,1.0,0.177545741200447,1.0,1.0,0.9796469211578368,1.0,-0.7309495806694031,0.3159014284610748,0.4150481522083282,0.1193259507417678,0.0,0.0,0.0,26.84059333801269,25.0,373.0050048828125,-0.0,55.549072265625,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.40533447265625,0.8824645280838013,0.2022269517183303,0.1798846125602722,296.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3780517578125,0.5526912808418274,0.050000000745058,0.0482222661375999,298.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4043884277344,0.8530042767524719,0.1819634288549423,0.1263755857944488,297.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3780517578125,0.5526912808418274,0.050000000745058,0.0482222661375999,298.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3780517578125,0.5526912808418274,0.1580229103565216,0.2287456691265106,293.3985290527344,288.6499938964844,288.2749328613281,285.7240905761719,293.9251403808594,298.3037414550781,293.4314880371094,1.0,0.1774832308292389,1.0,1.0,0.8776837587356567,1.0,-0.757774829864502,0.3307178020477295,0.4270569980144501,0.1294188201427459,0.0,0.0,0.0,25.37214469909668,25.0,297.272705078125,-0.0,57.41081619262695,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4132995605469,0.8946495652198792,0.202736884355545,0.1802341789007187,296.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.38677978515625,0.5612093210220337,0.050000000745058,0.0481640435755252,298.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.41241455078125,0.8641428351402283,0.1823291331529617,0.1265545785427093,297.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.38677978515625,0.5612093210220337,0.050000000745058,0.0481640435755252,298.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.38702392578125,0.5804116129875183,0.1585196107625961,0.2481816858053207,293.40679931640625,288.1499938964844,288.2821044921875,285.72857666015625,293.9226989746094,298.3028869628906,293.4385070800781,1.0,0.1777977496385574,1.0,1.0,0.8733505010604858,1.0,-0.7813317775726318,0.3419821262359619,0.4393496215343475,0.1331346035003662,0.0,0.0,0.0,24.09092903137207,43.0,293.60028076171875,-0.0,59.11972427368164,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6272277832031,0.91143798828125,0.2232689410448074,0.1147045493125915,296.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6097412109375,0.6688650846481323,0.050000000745058,0.0476952753961086,298.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6272277832031,0.91143798828125,0.1963487863540649,0.0892146453261375,297.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6097412109375,0.6688650846481323,0.050000000745058,0.0476952753961086,298.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6271057128906,0.9114383459091188,0.1656908392906189,0.5729734897613525,293.6290588378906,287.6499938964844,288.4584655761719,285.8381042480469,293.9090270996094,298.33282470703125,293.6462707519531,1.0,0.1936166584491729,1.0,1.0,0.7670540809631348,1.0,-1.0432512760162354,0.4678544104099273,0.5753968954086304,0.2128549814224243,0.0,0.0,0.0,15.226025581359863,63.0,231.10366821289065,-0.0,91.77457427978516,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6272277832031,0.91143798828125,0.2232689410448074,0.1147045493125915,296.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6097412109375,0.6688650846481323,0.050000000745058,0.0476952753961086,298.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6272277832031,0.91143798828125,0.1963487863540649,0.0892146453261375,297.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6097412109375,0.6688650846481323,0.050000000745058,0.0476952753961086,298.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6271057128906,0.9114383459091188,0.1656908392906189,0.5729734897613525,293.6290588378906,287.6499938964844,288.4584655761719,285.8381042480469,293.9090270996094,298.33282470703125,293.6462707519531,1.0,0.1936166584491729,1.0,1.0,0.7670540809631348,1.0,-1.0432512760162354,0.4678544104099273,0.5753968954086304,0.2128549814224243,0.0,0.0,0.0,15.226025581359863,63.0,231.10366821289065,-0.0,91.77457427978516,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.68505859375,0.918446958065033,0.232114776968956,0.1198940649628639,296.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6744079589844,0.6633481383323669,0.050000000745058,0.0477081760764122,298.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.68505859375,0.918446958065033,0.2027539908885955,0.0932509377598762,297.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6744079589844,0.6633481383323669,0.050000000745058,0.0477081760764122,298.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.68511962890625,0.9257763624191284,0.1692910194396972,0.6112938523292542,293.68609619140625,287.6499938964844,288.5468444824219,285.8925476074219,293.8433532714844,298.3338317871094,293.6949157714844,1.0,0.2036548405885696,1.0,1.0,0.7139058113098145,1.0,-1.1022796630859375,0.5066832900047302,0.5955963134765625,0.2403179854154586,0.0,0.0,0.0,16.32182502746582,63.0,161.99795532226562,-0.0,106.77448272705078,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6936950683594,0.919426441192627,0.2403775155544281,0.1206265836954116,296.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.695556640625,0.6625932455062866,0.050000000745058,0.0477096177637577,298.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6936950683594,0.919426441192627,0.2088503539562225,0.0938206762075424,297.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6938171386719,0.8926331996917725,0.1466169655323028,0.116983950138092,297.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.69366455078125,0.919426441192627,0.1730122715234756,0.6025547385215759,293.69268798828125,287.1499938964844,288.6352844238281,285.9467468261719,293.49615478515625,298.3268127441406,293.679931640625,1.0,0.2158564329147339,1.0,1.0,0.6002299785614014,1.0,-1.1777889728546145,0.593483567237854,0.5843054056167603,0.3121676743030548,0.0,0.0,0.0,17.403993606567383,83.0,4.7748637199401855,-0.0,127.65673065185548,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0827941894531,0.9352420568466188,0.2549594044685364,0.1330726891756057,296.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1922607421875,0.6506512761116028,0.050000000745058,0.0477408878505229,298.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0827941894531,0.9352420568466188,0.2196446508169174,0.103500984609127,297.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0826416015625,0.9357196092605592,0.1482668817043304,0.1403170824050903,297.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0794677734375,0.9581151008605956,0.179687812924385,0.7092843055725098,293.0653686523437,286.6499938964844,288.81231689453125,286.0543212890625,291.561279296875,298.3160095214844,292.9521484375,1.0,0.2461438477039337,1.0,1.0,0.3728782534599304,1.0,-1.356444239616394,0.978096842765808,0.3783473670482635,0.660983145236969,0.0,0.0,0.0,21.003950119018555,103.0,-956.7343139648438,-0.0,190.9922790527344,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0827941894531,0.9352420568466188,0.2549594044685364,0.1330726891756057,296.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1922607421875,0.6506512761116028,0.050000000745058,0.0477408878505229,298.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0827941894531,0.9352420568466188,0.2196446508169174,0.103500984609127,297.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0826416015625,0.9357196092605592,0.1482668817043304,0.1403170824050903,297.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0794677734375,0.9581151008605956,0.179687812924385,0.7092843055725098,293.0653686523437,286.6499938964844,288.81231689453125,286.0543212890625,291.561279296875,298.3160095214844,292.9521484375,1.0,0.2461438477039337,1.0,1.0,0.3728782534599304,1.0,-1.356444239616394,0.978096842765808,0.3783473670482635,0.660983145236969,0.0,0.0,0.0,21.003950119018555,103.0,-956.7343139648438,-0.0,190.9922790527344,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5241394042969,0.9698049426078796,0.2632603645324707,0.1693106144666671,296.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7148742675781,0.6226065754890442,0.050000000745058,0.0478413626551628,298.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.524169921875,0.9698049426078796,0.2252832800149917,0.1316860318183899,297.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5406494140625,0.8902323842048645,0.1482506245374679,0.1410006880760193,297.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5250549316406,0.9576845169067384,0.1809798777103424,0.8150487542152405,291.50927734375,286.1499938964844,288.9892272949219,286.1605834960937,289.6832580566406,298.25933837890625,291.3887634277344,1.0,0.2833475172519684,1.0,1.0,0.1455265432596206,1.0,-1.5639429092407229,1.4567753076553345,0.1071676164865493,1.0968652963638306,0.0,0.0,0.0,27.403493881225582,123.0,-1813.82373046875,-0.0,291.3056640625,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5241394042969,0.9698049426078796,0.2632603645324707,0.1693106144666671,296.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7148742675781,0.6226065754890442,0.050000000745058,0.0478413626551628,298.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.524169921875,0.9698049426078796,0.2252832800149917,0.1316860318183899,297.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5406494140625,0.8902323842048645,0.1482506245374679,0.1410006880760193,297.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5250549316406,0.9576845169067384,0.1809798777103424,0.8150487542152405,291.50927734375,286.1499938964844,288.9892272949219,286.1605834960937,289.6832580566406,298.25933837890625,291.3887634277344,1.0,0.2833475172519684,1.0,1.0,0.1455265432596206,1.0,-1.5639429092407229,1.4567753076553345,0.1071676164865493,1.0968652963638306,0.0,0.0,0.0,27.403493881225582,123.0,-1813.82373046875,-0.0,291.3056640625,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3441772460937,0.9020391702651978,0.2570359110832214,0.2338603436946869,296.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4566955566406,0.5117945671081543,0.050000000745058,0.0486026108264923,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34820556640625,0.8565434813499451,0.2209754437208175,0.1560859680175781,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.363037109375,0.7480990290641785,0.145607978105545,0.1398192346096038,297.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35504150390625,0.7999672889709473,0.1783293932676315,0.8100112080574036,290.3453063964844,286.1462097167969,289.16583251953125,286.2652893066406,289.222412109375,298.1193542480469,290.2919616699219,1.0,0.3208474814891815,1.0,1.0,0.0873159244656562,1.0,-1.666378617286682,1.6561362743377686,0.0102423094213008,1.2751086950302124,0.0,0.0,0.0,48.83694839477539,126.0,-1465.1011962890625,-0.0,402.4042053222656,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3441772460937,0.9020391702651978,0.2570359110832214,0.2338603436946869,296.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4566955566406,0.5117945671081543,0.050000000745058,0.0486026108264923,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34820556640625,0.8565434813499451,0.2209754437208175,0.1560859680175781,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.363037109375,0.7480990290641785,0.145607978105545,0.1398192346096038,297.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35504150390625,0.7999672889709473,0.1783293932676315,0.8100112080574036,290.3453063964844,286.1462097167969,289.16583251953125,286.2652893066406,289.222412109375,298.1193542480469,290.2919616699219,1.0,0.3208474814891815,1.0,1.0,0.0873159244656562,1.0,-1.666378617286682,1.6561362743377686,0.0102423094213008,1.2751086950302124,0.0,0.0,0.0,48.83694839477539,126.0,-1465.1011962890625,-0.0,402.4042053222656,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,297.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803161621094,0.827519953250885,0.2543573677539825,0.2308864295482635,296.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03662109375,0.4679113626480102,0.050000000745058,0.0493643432855606,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9822998046875,0.7880957126617432,0.2189825475215912,0.1548782289028167,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9898681640625,0.6870112419128418,0.1433967351913452,0.1384721994400024,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9857788085937,0.7347956299781799,0.1760804504156112,0.8033718466758728,289.9808654785156,286.1173095703125,289.2862243652344,286.3358459472656,289.2833251953125,298.0398864746094,289.9540100097656,1.0,0.3384809792041778,1.0,1.0,0.0475156046450138,1.0,-1.6526817083358765,1.6522108316421509,0.0004708241322077,1.2740020751953125,0.0,0.0,0.0,67.84121704101562,126.0,-981.23291015625,-0.0,448.2903442382813,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8812866210937,0.8088827729225159,0.2542089223861694,0.230566456913948,296.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92156982421875,0.4511460065841675,0.050000000745058,0.0496581681072711,297.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827209472656,0.7690178155899048,0.2185438275337219,0.1546209305524826,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88824462890625,0.6690288782119751,0.1425093114376068,0.1378547400236129,297.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88525390625,0.7180795669555664,0.1752211451530456,0.8004608154296875,289.8816833496094,286.1039733886719,289.341796875,286.3681945800781,289.3363342285156,298.01104736328125,289.8621826171875,1.0,0.3452426195144653,1.0,1.0,0.0291053093969821,1.0,-1.6481024026870728,1.6480247974395752,7.766579801682383e-05,1.2707473039627075,0.0,0.0,0.0,75.18475341796875,114.0,-784.8786010742188,-0.0,466.2285461425781,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7780456542969,0.7905266880989075,0.2549306154251098,0.2309817224740982,296.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8016357421875,0.4360400438308716,0.050000000745058,0.049988891929388,297.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7789001464844,0.7516035437583923,0.2183779925107956,0.1545175015926361,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7821960449219,0.6519289016723633,0.1413508653640747,0.1369463354349136,297.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7804260253906,0.7001689672470093,0.1741748303174972,0.7964690923690796,289.7782897949219,286.0829162597656,289.429443359375,286.4189147949219,289.42352294921875,297.9726257324219,289.7669372558594,1.0,0.3523426949977875,1.0,1.0,0.0,1.0,-1.642987847328186,1.6429851055145264,2.782168166959309e-06,1.2667473554611206,0.0,0.0,0.0,83.45149993896484,114.0,-531.1221313476562,-0.0,486.3226013183594,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
