time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206160,297.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7215881347656,0.7812055945396423,0.2565119564533233,0.2322199344635009,296.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7339782714844,0.4281411170959472,0.050000000745058,0.0502026230096817,297.7357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7220458984375,0.7424688339233398,0.2187570631504058,0.154749184846878,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7237243652344,0.6422951221466064,0.1405107676982879,0.1362117677927017,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7228088378906,0.6894144415855408,0.1735230237245559,0.7936594486236572,289.72174072265625,286.0619506835937,289.5168762207031,286.4690856933594,289.51092529296875,297.9413146972656,289.71630859375,1.0,0.3570468723773956,1.0,1.0,0.0,1.0,-1.6407506465911863,1.6407485008239746,2.196447894675657e-06,1.2649415731430054,0.0,0.0,0.0,88.81570434570312,102.0,-338.4932861328125,-0.0,499.9544372558594,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990661621094,0.7773913741111755,0.2596067190170288,0.2347705364227295,296.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.70068359375,0.4234753847122192,0.050000000745058,0.0503468886017799,297.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990661621094,0.737729012966156,0.2199573814868927,0.1554898172616958,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991271972656,0.6361305713653564,0.139859601855278,0.135542944073677,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990966796875,0.6826858520507812,0.1732255071401596,0.7918868064880371,289.6990661621094,286.03369140625,289.63458251953125,286.5360412597656,289.6286926269531,297.907958984375,289.6994934082031,1.0,0.3604339361190796,1.0,1.0,0.0,1.0,-1.6419402360916138,1.641938090324402,2.1994269445713144e-06,1.2658350467681885,0.0,0.0,0.0,92.49215698242188,102.0,-150.94198608398438,-0.0,510.9596862792969,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7050476074219,0.7781224250793457,0.2613851726055145,0.2362528592348098,296.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7027282714844,0.4228440821170807,0.050000000745058,0.0503675900399684,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048645019531,0.7376512885093689,0.2207615673542022,0.1559865921735763,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7043151855469,0.6351417303085327,0.1397285312414169,0.1353536546230316,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.70458984375,0.6818096041679382,0.1732963919639587,0.7918227910995483,289.7049865722656,286.02020263671875,289.6907958984375,286.5677490234375,289.6849060058594,297.89508056640625,289.70751953125,1.0,0.361101359128952,1.0,1.0,0.0,1.0,-1.6440354585647583,1.6440333127975464,2.204753627665923e-06,1.2674707174301147,0.0,0.0,0.0,93.05943298339844,90.0,-83.64469146728516,-0.0,513.8462524414062,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7711181640625,0.7879776358604431,0.2677578330039978,0.2415795028209686,296.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.76025390625,0.4254748821258545,0.050000000745058,0.0502830892801284,297.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.77056884765625,0.7439372539520264,0.2239609509706497,0.157965213060379,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.76861572265625,0.6379197835922241,0.139947697520256,0.1352519989013672,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7696228027344,0.6861433982849121,0.1742359697818756,0.7944056391716003,289.7708740234375,285.97882080078125,289.86328125,286.6639404296875,289.85748291015625,297.8654479980469,289.7779541015625,1.0,0.3603385686874389,1.0,1.0,0.0,1.0,-1.655679702758789,1.6556774377822876,2.2345705019688467e-06,1.2766162157058716,0.0,0.0,0.0,91.16216278076172,78.0,60.39900207519531,-0.0,515.7738037109375,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7711181640625,0.7879776358604431,0.2677578330039978,0.2415795028209686,296.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.76025390625,0.4254748821258545,0.050000000745058,0.0502830892801284,297.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.77056884765625,0.7439372539520264,0.2239609509706497,0.157965213060379,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.76861572265625,0.6379197835922241,0.139947697520256,0.1352519989013672,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7696228027344,0.6861433982849121,0.1742359697818756,0.7944056391716003,289.7708740234375,285.97882080078125,289.86328125,286.6639404296875,289.85748291015625,297.8654479980469,289.7779541015625,1.0,0.3603385686874389,1.0,1.0,0.0,1.0,-1.655679702758789,1.6556774377822876,2.2345705019688467e-06,1.2766162157058716,0.0,0.0,0.0,91.16216278076172,78.0,60.39900207519531,-0.0,515.7738037109375,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843994140625,0.8069933652877808,0.2751098275184631,0.2477286905050277,295.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.4340400099754333,0.050000000745058,0.0500395447015762,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8836364746094,0.7584291100502014,0.2279632687568664,0.1604471802711486,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.880859375,0.6479372978210449,0.1409163773059845,0.1357590854167938,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8822937011719,0.6989521980285645,0.1760260760784149,0.8003895878791809,289.8840026855469,285.9378356933594,290.0340576171875,286.7574462890625,290.02838134765625,297.8476257324219,289.8935852050781,1.0,0.35662642121315,1.0,1.0,0.0,1.0,-1.673540472984314,1.6735382080078125,2.2808319499745267e-06,1.2906758785247805,0.0,0.0,0.0,85.37210083007812,66.0,140.9723358154297,-0.0,510.5287170410156,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843994140625,0.8069933652877808,0.2751098275184631,0.2477286905050277,295.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.4340400099754333,0.050000000745058,0.0500395447015762,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8836364746094,0.7584291100502014,0.2279632687568664,0.1604471802711486,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.880859375,0.6479372978210449,0.1409163773059845,0.1357590854167938,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8822937011719,0.6989521980285645,0.1760260760784149,0.8003895878791809,289.8840026855469,285.9378356933594,290.0340576171875,286.7574462890625,290.02838134765625,297.8476257324219,289.8935852050781,1.0,0.35662642121315,1.0,1.0,0.0,1.0,-1.673540472984314,1.6735382080078125,2.2808319499745267e-06,1.2906758785247805,0.0,0.0,0.0,85.37210083007812,66.0,140.9723358154297,-0.0,510.5287170410156,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9781494140625,0.8236139416694641,0.2805576026439667,0.2522864639759063,295.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9601135253906,0.4435968697071075,0.050000000745058,0.0498124100267887,297.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.7730124592781067,0.2310328781604766,0.1623558402061462,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9741516113281,0.6588794589042664,0.141902893781662,0.1363795101642608,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97576904296875,0.7118725180625916,0.1776127219200134,0.8059743642807007,289.9776611328125,285.9100036621094,290.1499938964844,286.81988525390625,290.1444091796875,297.84039306640625,289.9882202148437,1.0,0.3529870510101318,1.0,1.0,0.0,1.0,-1.688480019569397,1.6884777545928955,2.319986606380553e-06,1.30243980884552,0.0,0.0,0.0,79.93989562988281,66.0,173.97703552246094,-0.0,504.3176574707031,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240173339844,0.8322106599807739,0.2831459939479828,0.2544528543949127,295.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0052185058594,0.4491709768772125,0.050000000745058,0.0496964119374752,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0231018066406,0.7810623645782471,0.2325093746185302,0.1632753610610962,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198669433594,0.6651222109794617,0.1424249112606048,0.1367241740226745,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.02154541015625,0.718507707118988,0.1784171313047409,0.8088574409484863,290.02349853515625,285.8973083496094,290.202880859375,286.8480834960937,290.1973571777344,297.838134765625,290.0343322753906,1.0,0.3511055111885071,1.0,1.0,0.0,1.0,-1.695920705795288,1.695918321609497,2.339641241633217e-06,1.3082983493804932,0.0,0.0,0.0,77.16280364990234,54.0,185.02029418945312,-0.0,500.9624328613281,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0995483398437,0.8478067517280579,0.2873593270778656,0.2579801082611084,295.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07977294921875,0.4598446488380432,0.050000000745058,0.0495000146329402,297.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0985717773437,0.7957378029823303,0.234929084777832,0.1647839397192001,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0951843261719,0.6768049001693726,0.1433301419019699,0.1373380869626999,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0969543457031,0.7300543189048767,0.1797781586647033,0.8137889504432678,290.0989685058594,285.87725830078125,290.2864685058594,286.8922119140625,290.281005859375,297.8356628417969,290.1101379394531,1.0,0.3479016125202179,1.0,1.0,0.0,1.0,-1.708388328552246,1.7083860635757446,2.372803692196612e-06,1.3181135654449463,0.0,0.0,0.0,72.4600601196289,54.0,198.5687255859375,-0.0,495.1109619140625,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17742919921875,0.8665289282798767,0.2916798889636993,0.2615989148616791,295.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1568908691406,0.4719015061855316,0.050000000745058,0.0492915697395801,297.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1764221191406,0.8126527070999146,0.2374246418476104,0.1663417965173721,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1729431152344,0.6908632516860962,0.1443152427673339,0.1380224525928497,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1747436523437,0.743620753288269,0.1812256276607513,0.8190887570381165,290.17681884765625,285.8573303222656,290.36944580078125,286.9355773925781,290.36407470703125,297.8343200683594,290.1882019042969,1.0,0.3444880545139313,1.0,1.0,0.0,1.0,-1.721537709236145,1.721535325050354,2.408087993899244e-06,1.3284626007080078,0.0,0.0,0.0,67.46955108642578,42.0,208.25929260253903,-0.0,488.7318115234375,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.33740234375,0.917242705821991,0.3005944192409515,0.2690701186656952,295.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.4953454732894897,0.050000000745058,0.048847634345293,297.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3363342285156,0.8532865047454834,0.2425961345434188,0.1695749461650848,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.332763671875,0.7259788513183594,0.1464786976575851,0.1395629644393921,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345947265625,0.781131386756897,0.1843268424272537,0.8305713534355164,290.33673095703125,285.8179626464844,290.53350830078125,287.0197448730469,290.5283203125,297.8343811035156,290.34820556640625,1.0,0.3372150063514709,1.0,1.0,0.0,1.0,-1.749492645263672,1.7494901418685913,2.484149035808514e-06,1.350451946258545,0.0,0.0,0.0,56.84858703613281,30.0,219.5878295898437,-0.0,474.7325744628906,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.33740234375,0.917242705821991,0.3005944192409515,0.2690701186656952,295.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.4953454732894897,0.050000000745058,0.048847634345293,297.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3363342285156,0.8532865047454834,0.2425961345434188,0.1695749461650848,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.332763671875,0.7259788513183594,0.1464786976575851,0.1395629644393921,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345947265625,0.781131386756897,0.1843268424272537,0.8305713534355164,290.33673095703125,285.8179626464844,290.53350830078125,287.0197448730469,290.5283203125,297.8343811035156,290.34820556640625,1.0,0.3372150063514709,1.0,1.0,0.0,1.0,-1.749492645263672,1.7494901418685913,2.484149035808514e-06,1.350451946258545,0.0,0.0,0.0,56.84858703613281,30.0,219.5878295898437,-0.0,474.7325744628906,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4996643066406,0.9920458197593688,0.3098150491714477,0.2768037021160126,295.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.47760009765625,0.53248131275177,0.050000000745058,0.0483777821063995,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985656738281,0.9203924536705016,0.2479513585567474,0.1729276478290558,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4949645996094,0.777182400226593,0.1488427519798278,0.1412824243307113,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.496826171875,0.8380476832389832,0.1876378357410431,0.8429529070854187,290.4989624023437,285.7792358398437,290.6947937011719,287.1003723144531,290.68975830078125,297.8370361328125,290.5102844238281,1.0,0.3295741677284241,1.0,1.0,0.0,1.0,-1.779170036315918,1.7791675329208374,2.5664519398560515e-06,1.3737764358520508,0.0,0.0,0.0,45.62237930297852,25.0,224.06246948242188,-0.0,459.4249877929688,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4996643066406,0.9920458197593688,0.3098150491714477,0.2768037021160126,295.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.47760009765625,0.53248131275177,0.050000000745058,0.0483777821063995,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985656738281,0.9203924536705016,0.2479513585567474,0.1729276478290558,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4949645996094,0.777182400226593,0.1488427519798278,0.1412824243307113,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.496826171875,0.8380476832389832,0.1876378357410431,0.8429529070854187,290.4989624023437,285.7792358398437,290.6947937011719,287.1003723144531,290.68975830078125,297.8370361328125,290.5102844238281,1.0,0.3295741677284241,1.0,1.0,0.0,1.0,-1.779170036315918,1.7791675329208374,2.5664519398560515e-06,1.3737764358520508,0.0,0.0,0.0,45.62237930297852,25.0,224.06246948242188,-0.0,459.4249877929688,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6602478027344,0.9990000128746032,0.3218384385108948,0.2501203119754791,295.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6389465332031,0.5611823797225952,0.050000000745058,0.0481566190719604,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.65972900390625,0.9730406403541564,0.2533727288246155,0.1765330284833908,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65625,0.8165282607078552,0.151282712817192,0.1433559507131576,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580505371094,0.8797370195388794,0.1910683512687683,0.857118546962738,290.65997314453125,285.74127197265625,290.85302734375,287.1772766113281,290.8480834960937,297.8519592285156,290.6708984375,1.0,0.3224864900112152,1.0,1.0,0.0,1.0,-1.7707226276397705,1.77072012424469,2.543304162827553e-06,1.3674798011779783,0.0,0.0,0.0,39.84099960327149,43.0,222.99136352539065,-0.0,436.7750549316406,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6602478027344,0.9990000128746032,0.3218384385108948,0.2501203119754791,295.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6389465332031,0.5611823797225952,0.050000000745058,0.0481566190719604,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.65972900390625,0.9730406403541564,0.2533727288246155,0.1765330284833908,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65625,0.8165282607078552,0.151282712817192,0.1433559507131576,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6580505371094,0.8797370195388794,0.1910683512687683,0.857118546962738,290.65997314453125,285.74127197265625,290.85302734375,287.1772766113281,290.8480834960937,297.8519592285156,290.6708984375,1.0,0.3224864900112152,1.0,1.0,0.0,1.0,-1.7707226276397705,1.77072012424469,2.543304162827553e-06,1.3674798011779783,0.0,0.0,0.0,39.84099960327149,43.0,222.99136352539065,-0.0,436.7750549316406,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8172912597656,0.998534858226776,0.336646020412445,0.2411358803510666,295.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7963562011719,0.5685476064682007,0.050000000745058,0.0481099970638752,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81707763671875,0.988633632659912,0.2589359283447265,0.180343359708786,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81365966796875,0.8291192650794983,0.1538673937320709,0.1457112282514572,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8154296875,0.89532870054245,0.1948010772466659,0.873252809047699,290.8172607421875,285.7041015625,291.0079345703125,287.250244140625,291.0031433105469,297.880615234375,290.8282165527344,1.0,0.3246155977249145,1.0,1.0,0.0,1.0,-1.7866246700286863,1.786622166633606,2.587363724160241e-06,1.3796223402023315,0.0,0.0,0.0,39.01185607910156,61.0,220.443359375,-0.0,443.9554443359375,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8172912597656,0.998534858226776,0.336646020412445,0.2411358803510666,295.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7963562011719,0.5685476064682007,0.050000000745058,0.0481099970638752,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81707763671875,0.988633632659912,0.2589359283447265,0.180343359708786,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81365966796875,0.8291192650794983,0.1538673937320709,0.1457112282514572,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8154296875,0.89532870054245,0.1948010772466659,0.873252809047699,290.8172607421875,285.7041015625,291.0079345703125,287.250244140625,291.0031433105469,297.880615234375,290.8282165527344,1.0,0.3246155977249145,1.0,1.0,0.0,1.0,-1.7866246700286863,1.786622166633606,2.587363724160241e-06,1.3796223402023315,0.0,0.0,0.0,39.01185607910156,61.0,220.443359375,-0.0,443.9554443359375,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8959655761719,0.9990084767341614,0.3433443903923034,0.2454711198806762,295.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8749694824219,0.5650106072425842,0.050000000745058,0.0481317527592182,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8957214355469,0.9873450994491576,0.261766254901886,0.1823191046714782,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8923034667969,0.8273302912712097,0.1552110463380813,0.1469869613647461,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8940734863281,0.8935611248016357,0.1967401206493377,0.8819575309753418,290.8959045410156,285.6858215332031,291.08404541015625,287.2851867675781,291.079345703125,297.8913269042969,290.9067687988281,1.0,0.3285390734672546,1.0,1.0,0.0,1.0,-1.8062031269073489,1.8062005043029783,2.6426664589962456e-06,1.3948971033096311,0.0,0.0,0.0,40.01189422607422,61.0,219.50076293945312,-0.0,459.1551208496094,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744873046875,0.9990000128746032,0.3493205904960632,0.2545515894889831,295.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.95343017578125,0.5575011372566223,0.050000000745058,0.0481806136667728,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97418212890625,0.9810616374015808,0.2646198570728302,0.1843332797288894,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707946777344,0.8210712671279907,0.1565815806388855,0.1483176350593567,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725341796875,0.8864452242851257,0.1986902207136154,0.8908997178077698,290.9743347167969,285.66778564453125,291.15924072265625,287.3190612792969,291.1546630859375,297.8980712890625,290.98504638671875,1.0,0.3341045975685119,1.0,1.0,0.0,1.0,-1.8319110870361328,1.8319084644317627,2.7163875984115293e-06,1.4149852991104126,0.0,0.0,0.0,41.84934997558594,79.0,218.4953765869141,-0.0,481.210693359375,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.9990000128746032,0.3577528595924377,0.2783463895320892,295.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.5381491780281067,0.050000000745058,0.0483266487717628,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.9592638611793518,0.2694760262966156,0.1878128200769424,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.8018531799316406,0.1589435935020446,0.1506791561841964,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.8653861880302429,0.2019554376602172,0.906274676322937,291.10614013671875,285.6378173828125,291.2841491699219,287.3739013671875,291.2798156738281,297.9003295898437,291.1164855957031,1.0,0.3466803431510925,1.0,1.0,0.0,1.0,-1.8861221075057983,1.88611912727356,2.875791096812464e-06,1.4573549032211304,0.0,0.0,0.0,46.84769821166992,79.0,216.3581085205078,-0.0,533.2260131835938,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.9990000128746032,0.3590787351131439,0.2836942672729492,295.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.5341184139251709,0.050000000745058,0.0483616963028907,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.9539473056793212,0.2703666388988495,0.188457652926445,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.797444224357605,0.1593802720308303,0.1511244922876358,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.8608303070068359,0.2025441825389862,0.9090969562530518,291.13006591796875,285.63238525390625,291.3066711425781,287.3835754394531,291.3023986816406,297.89959716796875,291.1403503417969,1.0,0.3493567109107971,1.0,1.0,0.0,1.0,-1.8972856998443604,1.8972828388214111,2.9092693694110494e-06,1.4660756587982178,0.0,0.0,0.0,48.00873947143555,97.0,215.8881072998047,-0.0,544.7113647460938,1.0,283.3432312011719,284.49237060546875,288.9413452148437,289.8134155273437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.416074484984793e-21,-3.2080372424923962e-21,-3.2080372424923962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846008300781,0.9959457516670228,0.3570985496044159,0.3251573741436004,295.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5046081542969,0.5045290589332581,0.050000000745058,0.0486988984048366,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.719482421875,0.9050672054290771,0.2704077064990997,0.1912292540073394,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.7603600025177002,0.1591669172048568,0.153077945113182,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7699279785156,0.8233500719070435,0.2023887187242508,0.9211421012878418,287.70965576171875,285.5979919433594,291.45001220703125,287.44354248046875,291.44598388671875,297.8376159667969,287.44598388671875,1.0,0.3685615956783294,1.0,1.0,0.0,1.0,-1.9674718379974363,1.967468738555908,3.1263223263522377e-06,1.5219099521636963,0.9786698818206788,0.9786698818206788,0.0,58.34723281860352,100.0,10311.7119140625,-0.0,630.0460815429688,1.0,283.3045654296875,287.9942932128906,290.2261962890625,290.9788818359375,293.1499938964844,293.1499938964844,283.1499938964844,1631.8890380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0214424990117549,1.0,0.0,0.0,0.8412822484970093,0.8412843942642212,5.0956924013689786e-08,4.259160995483398,4.259151458740234,9.84351663646521e-06,0.0,0.0,-0.0,3962.4482421875,0.0,18.584651947021484,1894.504150390625,0.0,0.0,0.2190676778554916,1.0,0.0,3.0,1.0,0.0
12207600,297.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846008300781,0.9959457516670228,0.3570985496044159,0.3251573741436004,295.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5046081542969,0.5045290589332581,0.050000000745058,0.0486988984048366,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.719482421875,0.9050672054290771,0.2704077064990997,0.1912292540073394,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.7603600025177002,0.1591669172048568,0.153077945113182,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7699279785156,0.8233500719070435,0.2023887187242508,0.9211421012878418,287.70965576171875,285.5979919433594,291.45001220703125,287.44354248046875,291.44598388671875,297.8376159667969,287.44598388671875,1.0,0.3685615956783294,1.0,1.0,0.0,1.0,-1.9674718379974363,1.967468738555908,3.1263223263522377e-06,1.5219099521636963,0.9786698818206788,0.9786698818206788,0.0,58.34723281860352,100.0,10311.7119140625,-0.0,630.0460815429688,1.0,283.3045654296875,287.9942932128906,290.2261962890625,290.9788818359375,293.1499938964844,293.1499938964844,283.1499938964844,1631.8890380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0214424990117549,1.0,0.0,0.0,0.8412822484970093,0.8412843942642212,5.0956924013689786e-08,4.259160995483398,4.259151458740234,9.84351663646521e-06,0.0,0.0,-0.0,3962.4482421875,0.0,18.584651947021484,1894.504150390625,0.0,0.0,0.2190676778554916,1.0,0.0,3.0,1.0,0.0
12207660,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.810302734375,0.8858293294906616,0.3362204134464264,0.3076062500476837,295.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.4493971765041351,0.050000000745058,0.0496896430850029,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.8117247819900513,0.2555371224880218,0.1826252937316894,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.6811815500259399,0.1495192795991897,0.1461605876684188,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.822998046875,0.7374813556671143,0.1903054416179657,0.8788121938705444,285.8139953613281,285.5643310546875,291.59033203125,287.49957275390625,291.586181640625,297.6615295410156,285.7707824707031,1.0,0.3775340020656585,1.0,1.0,0.0,1.0,-1.8783777952194207,1.878374934196472,2.8545682653202675e-06,1.4526454210281372,0.9656534194946288,0.9656534194946288,0.0,81.22502136230469,88.0,11874.7626953125,-0.0,637.8198852539062,1.0,283.200439453125,285.41387939453125,291.77520751953125,292.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,4446.4345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922732234001159,1.0,0.0,0.0,1.3705567121505735,1.3705600500106812,1.2534806614894478e-07,4.265918254852295,4.265908718109131,9.78597927314695e-06,0.0,0.0,-0.0,4182.9091796875,0.0,79.40274810791016,1895.436279296875,0.0,90.53583526611328,0.3482871055603027,1.0,0.0,3.0,1.0,0.0
12207720,297.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.810302734375,0.8858293294906616,0.3362204134464264,0.3076062500476837,295.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.4493971765041351,0.050000000745058,0.0496896430850029,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.8117247819900513,0.2555371224880218,0.1826252937316894,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.6811815500259399,0.1495192795991897,0.1461605876684188,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.822998046875,0.7374813556671143,0.1903054416179657,0.8788121938705444,285.8139953613281,285.5643310546875,291.59033203125,287.49957275390625,291.586181640625,297.6615295410156,285.7707824707031,1.0,0.3775340020656585,1.0,1.0,0.0,1.0,-1.8783777952194207,1.878374934196472,2.8545682653202675e-06,1.4526454210281372,0.9656534194946288,0.9656534194946288,0.0,81.22502136230469,88.0,11874.7626953125,-0.0,637.8198852539062,1.0,283.200439453125,285.41387939453125,291.77520751953125,292.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,4446.4345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922732234001159,1.0,0.0,0.0,1.3705567121505735,1.3705600500106812,1.2534806614894478e-07,4.265918254852295,4.265908718109131,9.78597927314695e-06,0.0,0.0,-0.0,4182.9091796875,0.0,79.40274810791016,1895.436279296875,0.0,90.53583526611328,0.3482871055603027,1.0,0.0,3.0,1.0,0.0
12207780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.537353515625,0.8618753552436829,0.3308040201663971,0.301588237285614,295.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053466796875,0.4360088407993316,0.050000000745058,0.0499874576926231,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408020019531,0.7886207103729248,0.2499594539403915,0.1784122586250305,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512084960937,0.6601200699806213,0.1452477127313614,0.1421090960502624,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458068847656,0.7172580361366272,0.1850350499153137,0.8546470403671265,285.5398254394531,285.547607421875,291.65997314453125,287.5263977050781,291.65576171875,297.6029052734375,285.5116882324219,1.0,0.3774749040603637,1.0,1.0,0.0,1.0,-1.832555890083313,1.832553148269653,2.71972226073558e-06,1.4165754318237305,0.9629659056663512,0.9629659056663512,0.0,87.6594467163086,88.0,12313.60546875,-0.0,624.5303955078125,1.0,283.1737976074219,285.0694274902344,291.7419128417969,292.6853332519531,293.1499938964844,293.1499938964844,283.1499938964844,6203.07568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120733737945556,1.0,0.0,0.0,1.6152594089508057,1.6152639389038086,1.740919657322593e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4174.6962890625,0.0,130.06773376464844,1895.4371337890625,0.0,297.433837890625,0.4052613079547882,1.0,0.0,3.0,1.0,0.0
12207840,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36846923828125,0.8503252267837524,0.3275990784168243,0.2979113161563873,295.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104919433594,0.4302113652229309,0.050000000745058,0.050141405314207,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37078857421875,0.7759039402008057,0.245756983757019,0.1751284748315811,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.648186445236206,0.1417036056518554,0.1385714411735534,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741149902344,0.7043286561965942,0.1807039678096771,0.8338876366615295,285.37017822265625,285.5794677734375,291.7289428710937,287.55230712890625,291.72467041015625,297.5577392578125,285.3511047363281,1.0,0.3756645619869232,1.0,1.0,0.0,1.0,-1.7951964139938354,1.795193791389465,2.612538764878991e-06,1.3871047496795654,0.959679126739502,0.959679126739502,0.0,90.67774200439452,76.0,12621.6357421875,-0.0,607.1220703125,1.0,283.1600646972656,284.8606262207031,291.5393371582031,292.59991455078125,293.1499938964844,293.1499938964844,283.1499938964844,7912.828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003271102905273,1.0,0.0,0.0,1.8203320503234863,1.8203377723693848,2.211030079024568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.0087890625,0.0,186.2930603027344,1895.4371337890625,0.0,507.92669677734375,0.4579946994781494,1.0,0.0,3.0,1.0,0.0
12207900,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.8458499908447266,0.3257685005664825,0.29572194814682,295.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27520751953125,0.4284697771072387,0.050000000745058,0.0501915849745273,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.7697365880012512,0.2425805777311325,0.1725973188877105,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.6416752934455872,0.1387893557548523,0.1355655044317245,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.6968445777893066,0.1771678179502487,0.816484808921814,285.24542236328125,285.5616149902344,291.797607421875,287.5775146484375,291.79327392578125,297.5225524902344,285.23077392578125,1.0,0.372562974691391,1.0,1.0,0.0,1.0,-1.7650742530822754,1.7650717496871948,2.527958713471889e-06,1.363317370414734,0.9564840197563172,0.9564840197563172,0.0,91.25431823730467,76.0,12873.3720703125,-0.0,587.8532104492188,1.0,283.1538391113281,284.7052307128906,291.2596130371094,292.3656005859375,293.1499938964844,293.1499938964844,283.1499938964844,9813.45703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534375905990601,1.0,0.0,0.0,2.0208888053894043,2.0208957195281982,2.725073215970042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.19091796875,0.0,255.1540069580078,1895.4371337890625,0.0,701.0770263671875,0.5041233897209167,1.0,0.0,3.0,1.0,0.0
12207960,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.8459680080413818,0.3248108625411987,0.2944562137126922,295.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.4293740391731262,0.050000000745058,0.0501657798886299,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.7679976224899292,0.2401557266712188,0.1706287562847137,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.6387754678726196,0.136398047208786,0.1330309361219406,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.6935755014419556,0.1742775440216064,0.8019620180130005,285.157470703125,285.5895690917969,291.8658447265625,287.6018981933594,291.8614807128906,297.4953918457031,285.14703369140625,1.0,0.368522435426712,1.0,1.0,0.0,1.0,-1.74067223072052,1.7406697273254397,2.460654059177614e-06,1.3440333604812622,0.952579915523529,0.952579915523529,0.0,90.04873657226562,64.0,13035.73828125,-0.0,567.6470336914062,1.0,283.1513366699219,284.59735107421875,290.9969787597656,292.0971984863281,293.1499938964844,293.1499938964844,283.1499938964844,11517.572265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5782158374786377,1.0,0.0,0.0,2.183140516281128,2.1831488609313965,3.18021704970306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.891357421875,0.0,321.9685363769531,1895.4371337890625,0.0,814.6358642578125,0.5464038848876953,1.0,0.0,3.0,1.0,0.0
12208020,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8522167801856995,0.3244068622589111,0.2936142683029175,295.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.434456467628479,0.050000000745058,0.0500282756984233,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7712720036506653,0.2374928891658783,0.1684096753597259,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.6392330527305603,0.1335762590169906,0.1299393624067306,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.6944570541381836,0.1708537638187408,0.7843619585037231,285.0622253417969,285.5610656738281,291.9676208496094,287.6370849609375,291.9632263183594,297.4654541015625,285.0552062988281,1.0,0.3612078726291656,1.0,1.0,0.0,1.0,-1.7119807004928589,1.711978316307068,2.3829127258068183e-06,1.3213435411453247,0.9469897747039796,0.9469897747039796,0.0,85.92928314208984,64.0,13246.4501953125,-0.0,536.597412109375,1.0,283.1502380371094,284.4771423339844,290.7198791503906,291.7758178710937,293.1499938964844,293.1499938964844,283.1499938964844,14149.2333984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809068083763123,1.0,0.0,0.0,2.406686305999756,2.406696557998657,3.864847428758367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.2431640625,0.0,432.09808349609375,1895.4371337890625,0.0,827.98486328125,0.5980342626571655,1.0,0.0,3.0,1.0,0.0
12208080,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8555840253829956,0.3244618773460388,0.2935214936733246,295.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.4370084404945373,0.050000000745058,0.0499642640352249,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7735981345176697,0.2368012070655822,0.1678172796964645,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6404101848602295,0.1328060626983642,0.1290724277496338,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.6959728598594666,0.1699109375476837,0.7794218063354492,285.04010009765625,285.5946960449219,292.0010070800781,287.6483459472656,291.9966125488281,297.4580383300781,285.0341491699219,1.0,0.3585497736930847,1.0,1.0,0.0,1.0,-1.7041070461273191,1.7041046619415283,2.361842234677169e-06,1.3151136636734009,0.9445727467536926,0.9445727467536926,0.0,84.1356201171875,52.0,13310.6181640625,-0.0,526.3081665039062,1.0,283.1501159667969,284.4502258300781,290.6624755859375,291.7019958496094,293.1499938964844,293.1499938964844,283.1499938964844,14890.6845703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763766169548035,1.0,0.0,0.0,2.4647934436798096,2.464804172515869,4.053726172514871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.363037109375,0.0,464.41009521484375,1895.4371337890625,0.0,805.6307373046875,0.6151020526885986,1.0,0.0,3.0,1.0,0.0
