time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208140,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8653316497802734,0.3248243629932403,0.2935489118099212,295.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.4443506598472595,0.050000000745058,0.0497960187494754,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7808288931846619,0.2354855835437774,0.1666668802499771,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6447117328643799,0.131294310092926,0.1273381114006042,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7012943029403687,0.1680444031953811,0.7695110440254211,284.9957275390625,285.5722045898437,292.0759582519531,287.6730041503906,292.071533203125,297.4448547363281,284.9908447265625,1.0,0.3522266745567322,1.0,1.0,0.0,1.0,-1.688571810722351,1.68856942653656,2.3206023342936533e-06,1.302817702293396,0.9400526285171508,0.9400526285171508,0.0,79.53717803955078,52.0,13453.576171875,-0.0,503.20904541015625,1.0,283.1500244140625,284.3943786621094,290.58856201171875,291.59735107421875,293.1499938964844,293.1499938964844,283.1499938964844,16713.9375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619118809700012,1.0,0.0,0.0,2.599224805831909,2.5992367267608643,4.507970743361512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.410400390625,0.0,545.44189453125,1895.4371337890625,0.0,738.0675659179688,0.6451712250709534,1.0,0.0,3.0,1.0,0.0
12208200,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8750421404838562,0.3252884149551391,0.2937417924404144,295.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.4517444372177124,0.050000000745058,0.0496463552117347,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.788337767124176,0.234635904431343,0.1659007519483566,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.649641215801239,0.1302836239337921,0.1261495500802993,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7071731686592102,0.1667814403772354,0.7626869082450867,284.9707336425781,285.594970703125,292.13446044921875,287.69171142578125,292.1300354003906,297.4373474121094,284.9671630859375,1.0,0.3470002710819244,1.0,1.0,0.0,1.0,-1.678081512451172,1.6780792474746704,2.293005309184082e-06,1.2945115566253662,0.9360084533691406,0.9360084533691406,0.0,75.52117156982422,40.0,13532.7470703125,-0.0,485.2261962890625,1.0,283.1500244140625,284.3630676269531,290.5731201171875,291.5630798339844,293.1499938964844,293.1499938964844,283.1499938964844,17865.26171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493246912956238,1.0,0.0,0.0,2.678256034851074,2.6782686710357666,4.786273279933084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.853271484375,0.0,597.3795776367188,1895.4371337890625,0.0,683.78662109375,0.6673290729522705,1.0,0.0,3.0,1.0,0.0
12208260,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9041812419891356,0.3267525732517242,0.2945709526538849,295.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.4731165468692779,0.050000000745058,0.0492694936692714,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8112698197364807,0.2331174463033676,0.1644687205553054,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.6663357019424438,0.128406211733818,0.1238639876246452,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7247875928878784,0.1643898785114288,0.7494599223136902,284.9290466308594,285.59051513671875,292.26611328125,287.73211669921875,292.26171875,297.4268798828125,284.9269714355469,1.0,0.3344966471195221,1.0,1.0,0.0,1.0,-1.6582772731781006,1.6582750082015991,2.241455376861268e-06,1.2788227796554563,0.9271618127822876,0.9271618127822876,0.0,65.55570983886719,28.0,13699.8330078125,-0.0,445.1121520996094,1.0,283.1499938964844,284.30694580078125,290.6244812011719,291.59375,293.1499938964844,293.1499938964844,283.1499938964844,20415.69921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263261198997498,1.0,0.0,0.0,2.838151454925537,2.838165521621704,5.374826628212759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.790771484375,0.0,712.9448852539062,1895.4371337890625,0.0,594.6409912109375,0.7066670656204224,1.0,0.0,3.0,1.0,0.0
12208320,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9041812419891356,0.3267525732517242,0.2945709526538849,295.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.4731165468692779,0.050000000745058,0.0492694936692714,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8112698197364807,0.2331174463033676,0.1644687205553054,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.6663357019424438,0.128406211733818,0.1238639876246452,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7247875928878784,0.1643898785114288,0.7494599223136902,284.9290466308594,285.59051513671875,292.26611328125,287.73211669921875,292.26171875,297.4268798828125,284.9269714355469,1.0,0.3344966471195221,1.0,1.0,0.0,1.0,-1.6582772731781006,1.6582750082015991,2.241455376861268e-06,1.2788227796554563,0.9271618127822876,0.9271618127822876,0.0,65.55570983886719,28.0,13699.8330078125,-0.0,445.1121520996094,1.0,283.1499938964844,284.30694580078125,290.6244812011719,291.59375,293.1499938964844,293.1499938964844,283.1499938964844,20415.69921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5263261198997498,1.0,0.0,0.0,2.838151454925537,2.838165521621704,5.374826628212759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.790771484375,0.0,712.9448852539062,1895.4371337890625,0.0,594.6409912109375,0.7066670656204224,1.0,0.0,3.0,1.0,0.0
12208380,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.949346661567688,0.3285991251468658,0.2957611382007599,295.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.4945128858089447,0.050000000745058,0.0488630980253219,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8417031764984131,0.2319709509611129,0.1633137464523315,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6925400495529175,0.1269318759441375,0.1219787523150444,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7499399781227112,0.1624501794576645,0.738392174243927,284.9041748046875,285.5814514160156,292.39599609375,287.7695617675781,292.3916015625,297.4225769042969,284.9030456542969,1.0,0.3213430643081665,1.0,1.0,0.0,1.0,-1.642278075218201,1.6422758102416992,2.2003350750310342e-06,1.266141057014465,0.9182400107383728,0.9182400107383728,0.0,54.92787551879883,25.0,13831.6865234375,-0.0,406.1556396484375,1.0,283.1499938964844,284.2696838378906,290.720947265625,291.691650390625,293.1499938964844,293.1499938964844,283.1499938964844,22590.259765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164157748222351,1.0,0.0,0.0,2.9578397274017334,2.957855224609375,5.837711114509148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.212890625,0.0,809.5241088867188,1895.4371337890625,0.0,559.9310913085938,0.736359179019928,1.0,0.0,3.0,1.0,0.0
12208440,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.949346661567688,0.3285991251468658,0.2957611382007599,295.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.4945128858089447,0.050000000745058,0.0488630980253219,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8417031764984131,0.2319709509611129,0.1633137464523315,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6925400495529175,0.1269318759441375,0.1219787523150444,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7499399781227112,0.1624501794576645,0.738392174243927,284.9041748046875,285.5814514160156,292.39599609375,287.7695617675781,292.3916015625,297.4225769042969,284.9030456542969,1.0,0.3213430643081665,1.0,1.0,0.0,1.0,-1.642278075218201,1.6422758102416992,2.2003350750310342e-06,1.266141057014465,0.9182400107383728,0.9182400107383728,0.0,54.92787551879883,25.0,13831.6865234375,-0.0,406.1556396484375,1.0,283.1499938964844,284.2696838378906,290.720947265625,291.691650390625,293.1499938964844,293.1499938964844,283.1499938964844,22590.259765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164157748222351,1.0,0.0,0.0,2.9578397274017334,2.957855224609375,5.837711114509148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.212890625,0.0,809.5241088867188,1895.4371337890625,0.0,559.9310913085938,0.736359179019928,1.0,0.0,3.0,1.0,0.0
12208500,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9712387919425964,0.3296188116073608,0.2964853346347809,295.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.5052444338798523,0.050000000745058,0.0486920326948165,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.858201801776886,0.2314875870943069,0.1628322899341583,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7065812945365906,0.1262993216514587,0.1211794465780258,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7639437913894653,0.1615944355726242,0.7335910201072693,284.8950500488281,285.5583190917969,292.4602355957031,287.7872314453125,292.45587158203125,297.42193603515625,284.8939514160156,1.0,0.3158814907073974,1.0,1.0,0.0,1.0,-1.6356388330459597,1.6356366872787476,2.183399146815645e-06,1.2608680725097656,0.9139582514762878,0.9139582514762878,0.0,50.45721435546875,25.0,13898.2529296875,-0.0,390.0344543457031,1.0,283.1499938964844,284.2540283203125,290.7670288085937,291.74365234375,293.1499938964844,293.1499938964844,283.1499938964844,23694.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158513188362122,1.0,0.0,0.0,3.0138721466064453,3.013888359069824,6.060981831979007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.61376953125,0.0,857.8920288085938,1895.4371337890625,0.0,558.017333984375,0.747559130191803,1.0,0.0,3.0,1.0,0.0
12208560,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9900625348091124,0.3306815922260284,0.2972737848758697,295.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.5166991353034973,0.050000000745058,0.0485428012907505,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8755234479904175,0.2310431003570556,0.1623985469341278,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7200010418891907,0.1257163286209106,0.1204552575945854,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7786102890968323,0.1607911884784698,0.7291638851165771,284.8901062011719,285.56787109375,292.5240478515625,287.80419921875,292.5196838378906,297.4219055175781,284.8895874023437,1.0,0.3109261691570282,1.0,1.0,0.0,1.0,-1.6297000646591189,1.6296979188919067,2.1683213162759785e-06,1.2561527490615845,0.9094018936157228,0.9094018936157228,0.0,46.55466079711914,25.0,13944.8642578125,-0.0,375.9881591796875,1.0,283.1499938964844,284.24462890625,290.8061218261719,291.7893371582031,293.1499938964844,293.1499938964844,283.1499938964844,24462.9609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172088742256165,1.0,0.0,0.0,3.048238754272461,3.048255205154419,6.199994118105678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.17236328125,0.0,888.9807739257812,1895.4371337890625,0.0,562.6312866210938,0.7590405344963074,1.0,0.0,3.0,1.0,0.0
12208620,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.334262490272522,0.2864456474781036,295.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.5321131348609924,0.050000000745058,0.0483828410506248,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8975721597671509,0.2302048057317733,0.1616881936788559,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7351226210594177,0.1246346533298492,0.1192493289709091,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7965691089630127,0.1592875570058822,0.7215094566345215,284.87677001953125,285.54986572265625,292.6502990722656,287.8360290527344,292.6459655761719,297.42791748046875,284.8755798339844,1.0,0.3028034269809723,1.0,1.0,0.0,1.0,-1.6050180196762085,1.6050158739089966,2.106579131577746e-06,1.2367454767227173,0.9006685614585876,0.9006685614585876,0.0,42.00206756591797,25.0,13955.3154296875,-0.0,350.5400695800781,1.0,283.1499938964844,284.22137451171875,290.86083984375,291.85626220703125,293.1499938964844,293.1499938964844,283.1499938964844,26109.6953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227047801017761,1.0,0.0,0.0,3.1176295280456543,3.117647171020508,6.485483368123823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.7109375,0.0,954.4096069335938,1895.4371337890625,0.0,581.7110595703125,0.7767047882080078,1.0,0.0,3.0,1.0,0.0
12208680,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.334262490272522,0.2864456474781036,295.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.5321131348609924,0.050000000745058,0.0483828410506248,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8975721597671509,0.2302048057317733,0.1616881936788559,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7351226210594177,0.1246346533298492,0.1192493289709091,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7965691089630127,0.1592875570058822,0.7215094566345215,284.87677001953125,285.54986572265625,292.6502990722656,287.8360290527344,292.6459655761719,297.42791748046875,284.8755798339844,1.0,0.3028034269809723,1.0,1.0,0.0,1.0,-1.6050180196762085,1.6050158739089966,2.106579131577746e-06,1.2367454767227173,0.9006685614585876,0.9006685614585876,0.0,42.00206756591797,25.0,13955.3154296875,-0.0,350.5400695800781,1.0,283.1499938964844,284.22137451171875,290.86083984375,291.85626220703125,293.1499938964844,293.1499938964844,283.1499938964844,26109.6953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227047801017761,1.0,0.0,0.0,3.1176295280456543,3.117647171020508,6.485483368123823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.7109375,0.0,954.4096069335938,1895.4371337890625,0.0,581.7110595703125,0.7767047882080078,1.0,0.0,3.0,1.0,0.0
12208740,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9990000128746032,0.3412280976772308,0.2719804048538208,295.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.5431443452835083,0.050000000745058,0.0482885874807834,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9129816889762878,0.2294011116027832,0.1610510796308517,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7450327277183533,0.1236355975270271,0.1181897446513176,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.808268666267395,0.1579839140176773,0.7149621248245239,284.8612670898437,285.5276184082031,292.77471923828125,287.8652038574219,292.7703552246094,297.4475402832031,284.8604736328125,1.0,0.2959712147712707,1.0,1.0,0.0,1.0,-1.577647089958191,1.5776450634002686,2.03913828045188e-06,1.2149667739868164,0.8920021653175354,0.8920021653175354,0.0,39.06208419799805,28.0,13913.0615234375,-0.0,328.82061767578125,1.0,283.1499938964844,284.1995544433594,290.88623046875,291.88623046875,293.1499938964844,293.1499938964844,283.1499938964844,27598.109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272315144538879,1.0,0.0,0.0,3.171774387359619,3.171792507171631,6.712709819112206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.23681640625,0.0,1008.7344970703124,1895.4371337890625,0.0,597.9190673828125,0.7847469449043274,1.0,0.0,3.0,1.0,0.0
12208800,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9990000128746032,0.3412280976772308,0.2719804048538208,295.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.5431443452835083,0.050000000745058,0.0482885874807834,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9129816889762878,0.2294011116027832,0.1610510796308517,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7450327277183533,0.1236355975270271,0.1181897446513176,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.808268666267395,0.1579839140176773,0.7149621248245239,284.8612670898437,285.5276184082031,292.77471923828125,287.8652038574219,292.7703552246094,297.4475402832031,284.8604736328125,1.0,0.2959712147712707,1.0,1.0,0.0,1.0,-1.577647089958191,1.5776450634002686,2.03913828045188e-06,1.2149667739868164,0.8920021653175354,0.8920021653175354,0.0,39.06208419799805,28.0,13913.0615234375,-0.0,328.82061767578125,1.0,283.1499938964844,284.1995544433594,290.88623046875,291.88623046875,293.1499938964844,293.1499938964844,283.1499938964844,27598.109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272315144538879,1.0,0.0,0.0,3.171774387359619,3.171792507171631,6.712709819112206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.23681640625,0.0,1008.7344970703124,1895.4371337890625,0.0,597.9190673828125,0.7847469449043274,1.0,0.0,3.0,1.0,0.0
12208860,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.3490642309188843,0.2628413438796997,295.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.5506102442741394,0.050000000745058,0.0482317991554737,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9237693548202516,0.2286847233772277,0.1604920029640197,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7512626051902771,0.1227372363209724,0.1172579452395439,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8152775168418884,0.1569012254476547,0.7096027135848999,284.8631591796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8929443359375,297.4712219238281,284.8634948730469,1.0,0.291509062051773,1.0,1.0,0.0,1.0,-1.5583772659301758,1.5583752393722534,1.992401394090848e-06,1.1995503902435305,0.8838403224945068,0.8838403224945068,0.0,37.23920822143555,31.0,13858.35546875,-0.0,314.5948181152344,1.0,283.1499938964844,284.1995544433594,290.8982238769531,291.896240234375,293.1499938964844,293.1499938964844,283.1499938964844,27899.251953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528531551361084,1.0,0.0,0.0,3.1559643745422363,3.155982494354248,6.645956887041393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.429931640625,0.0,997.448974609375,1895.4371337890625,0.0,602.65771484375,0.7810162305831909,1.0,0.0,3.0,1.0,0.0
12208920,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.3490642309188843,0.2628413438796997,295.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.5506102442741394,0.050000000745058,0.0482317991554737,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9237693548202516,0.2286847233772277,0.1604920029640197,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7512626051902771,0.1227372363209724,0.1172579452395439,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8152775168418884,0.1569012254476547,0.7096027135848999,284.8631591796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8929443359375,297.4712219238281,284.8634948730469,1.0,0.291509062051773,1.0,1.0,0.0,1.0,-1.5583772659301758,1.5583752393722534,1.992401394090848e-06,1.1995503902435305,0.8838403224945068,0.8838403224945068,0.0,37.23920822143555,31.0,13858.35546875,-0.0,314.5948181152344,1.0,283.1499938964844,284.1995544433594,290.8982238769531,291.896240234375,293.1499938964844,293.1499938964844,283.1499938964844,27899.251953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528531551361084,1.0,0.0,0.0,3.1559643745422363,3.155982494354248,6.645956887041393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.429931640625,0.0,997.448974609375,1895.4371337890625,0.0,602.65771484375,0.7810162305831909,1.0,0.0,3.0,1.0,0.0
12208980,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.3564144670963287,0.2583976984024048,295.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.5543091297149658,0.050000000745058,0.0482054315507411,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9287323355674744,0.2280695438385009,0.160026729106903,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7536365985870361,0.1219413205981254,0.1164547428488731,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8179579377174377,0.155964508652687,0.7051417827606201,284.8768615722656,285.4707336425781,293.0179748535156,287.915771484375,293.0136413574219,297.4923095703125,284.87799072265625,1.0,0.2889421880245209,1.0,1.0,0.0,1.0,-1.546128749847412,1.5461268424987793,1.9629756025096867e-06,1.1896799802780151,0.8763633370399475,0.8763633370399475,0.0,36.3280029296875,34.0,13824.65234375,-0.0,306.3692932128906,1.0,283.1499938964844,284.2119445800781,290.9115600585937,291.9060363769531,293.1499938964844,293.1499938964844,283.1499938964844,27631.64453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275487899780273,1.0,0.0,0.0,3.1095752716064453,3.109592914581299,6.452016236835334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.057373046875,0.0,957.591796875,1895.4371337890625,0.0,599.072021484375,0.7699195146560669,1.0,0.0,3.0,1.0,0.0
12209040,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.3564144670963287,0.2583976984024048,295.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.5543091297149658,0.050000000745058,0.0482054315507411,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9287323355674744,0.2280695438385009,0.160026729106903,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7536365985870361,0.1219413205981254,0.1164547428488731,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8179579377174377,0.155964508652687,0.7051417827606201,284.8768615722656,285.4707336425781,293.0179748535156,287.915771484375,293.0136413574219,297.4923095703125,284.87799072265625,1.0,0.2889421880245209,1.0,1.0,0.0,1.0,-1.546128749847412,1.5461268424987793,1.9629756025096867e-06,1.1896799802780151,0.8763633370399475,0.8763633370399475,0.0,36.3280029296875,34.0,13824.65234375,-0.0,306.3692932128906,1.0,283.1499938964844,284.2119445800781,290.9115600585937,291.9060363769531,293.1499938964844,293.1499938964844,283.1499938964844,27631.64453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275487899780273,1.0,0.0,0.0,3.1095752716064453,3.109592914581299,6.452016236835334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.057373046875,0.0,957.591796875,1895.4371337890625,0.0,599.072021484375,0.7699195146560669,1.0,0.0,3.0,1.0,0.0
12209100,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.359791487455368,0.2577071785926819,295.71942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.5548849105834961,0.050000000745058,0.0482014417648315,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9292093515396118,0.2277943640947342,0.1598244756460189,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7535156607627869,0.1215791851282119,0.1160967946052551,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8178836703300476,0.1555266231298446,0.7031206488609314,284.88775634765625,285.4432983398437,293.0776062011719,287.9268798828125,293.07330322265625,297.5010070800781,284.8895263671875,1.0,0.2882606089115143,1.0,1.0,0.0,1.0,-1.5421944856643677,1.5421925783157349,1.9535409592208453e-06,1.186470866203308,0.8730404376983643,0.8730404376983643,0.0,36.14833068847656,34.0,13807.7001953125,-0.0,304.04888916015625,1.0,283.1499938964844,284.2232666015625,290.9200439453125,291.91259765625,293.1499938964844,293.1499938964844,283.1499938964844,27226.01171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5267223715782166,1.0,0.0,0.0,3.071383476257324,3.0714006423950195,6.294502554737846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.224609375,0.0,924.43310546875,1895.4371337890625,0.0,596.0733642578125,0.7635130286216736,1.0,0.0,3.0,1.0,0.0
12209160,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.3629457950592041,0.2579394876956939,295.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.5546913743019104,0.050000000745058,0.0482028201222419,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9284788966178894,0.2275383472442627,0.1596408188343048,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7526118755340576,0.1212400794029235,0.1157667711377143,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8169496655464172,0.1551001816987991,0.7011923789978027,284.89849853515625,285.43634033203125,293.13677978515625,287.9373474121094,293.13250732421875,297.5083312988281,284.9001770019531,1.0,0.2879327237606048,1.0,1.0,0.0,1.0,-1.5395420789718628,1.5395400524139404,1.94715926227218e-06,1.1842730045318604,0.8697024583816528,0.8697024583816528,0.0,36.12953567504883,37.0,13811.08203125,-0.0,302.7586975097656,1.0,283.1499938964844,284.2325439453125,290.9300231933594,291.92193603515625,293.1499938964844,293.1499938964844,283.1499938964844,27009.693359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259482860565186,1.0,0.0,0.0,3.0460033416748047,3.0460205078125,6.190904286995647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.93310546875,0.0,903.1522827148438,1895.4371337890625,0.0,593.2785034179688,0.7546441555023193,1.0,0.0,3.0,1.0,0.0
12209220,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9990000128746032,0.3685816526412964,0.2608113288879394,295.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.5522986650466919,0.050000000745058,0.048219796270132,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9238680005073548,0.2270731478929519,0.1593182682991027,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7488000988960266,0.1206249892711639,0.1151817739009857,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8127707839012146,0.1542615443468094,0.6974959373474121,284.92559814453125,285.3981628417969,293.253662109375,287.95660400390625,293.2494506835937,297.5186462402344,284.9275817871094,1.0,0.288191020488739,1.0,1.0,0.0,1.0,-1.537480711936951,1.5374786853790283,1.9420726857788395e-06,1.182440161705017,0.863959014415741,0.863959014415741,0.0,36.5145149230957,40.0,13839.888671875,-0.0,302.8045349121094,1.0,283.1499938964844,284.2608947753906,290.9519958496094,291.9440612792969,293.1499938964844,293.1499938964844,283.1499938964844,26169.005859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249232053756714,1.0,0.0,0.0,2.9734489917755127,2.9734654426574707,5.899487973692885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.469482421875,0.0,842.764404296875,1895.4371337890625,0.0,589.5975952148438,0.7371373176574707,1.0,0.0,3.0,1.0,0.0
12209280,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9990000128746032,0.3685816526412964,0.2608113288879394,295.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.5522986650466919,0.050000000745058,0.048219796270132,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9238680005073548,0.2270731478929519,0.1593182682991027,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7488000988960266,0.1206249892711639,0.1151817739009857,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8127707839012146,0.1542615443468094,0.6974959373474121,284.92559814453125,285.3981628417969,293.253662109375,287.95660400390625,293.2494506835937,297.5186462402344,284.9275817871094,1.0,0.288191020488739,1.0,1.0,0.0,1.0,-1.537480711936951,1.5374786853790283,1.9420726857788395e-06,1.182440161705017,0.863959014415741,0.863959014415741,0.0,36.5145149230957,40.0,13839.888671875,-0.0,302.8045349121094,1.0,283.1499938964844,284.2608947753906,290.9519958496094,291.9440612792969,293.1499938964844,293.1499938964844,283.1499938964844,26169.005859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249232053756714,1.0,0.0,0.0,2.9734489917755127,2.9734654426574707,5.899487973692885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.469482421875,0.0,842.764404296875,1895.4371337890625,0.0,589.5975952148438,0.7371373176574707,1.0,0.0,3.0,1.0,0.0
12209340,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9990000128746032,0.3717232346534729,0.2640959024429321,295.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.5495713353157043,0.050000000745058,0.0482396595180034,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9190637469291688,0.2268027514219284,0.1591385453939438,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7452050447463989,0.1202722787857055,0.1148561090230941,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.808617353439331,0.1537250131368637,0.6951870918273926,284.945556640625,285.3612670898437,293.3274841308594,287.9677429199219,293.32330322265625,297.5223388671875,284.94793701171875,1.0,0.2889111638069153,1.0,1.0,0.0,1.0,-1.5380680561065674,1.5380661487579346,1.9433171019045403e-06,1.1827754974365234,0.8609256744384766,0.8609256744384766,0.0,37.02560424804688,40.0,13863.4267578125,-0.0,304.4169616699219,1.0,283.1499938964844,284.28338623046875,290.96649169921875,291.9598388671875,293.1499938964844,293.1499938964844,283.1499938964844,25454.416015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248791575431824,1.0,0.0,0.0,2.91844129562378,2.91845703125,5.683230028807884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.91357421875,0.0,798.3155517578125,1895.4371337890625,0.0,589.4400024414062,0.7266499996185303,1.0,0.0,3.0,1.0,0.0
12209400,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9990000128746032,0.3733370900154114,0.2663622200489044,295.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5477017164230347,0.050000000745058,0.0482536293566226,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9158694744110109,0.2266585379838943,0.159045934677124,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7428730130195618,0.1200867369771003,0.1146886721253395,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8058061599731445,0.1534212678670883,0.6938978433609009,284.9559020996094,285.3563232421875,293.3686218261719,287.9736022949219,293.364501953125,297.52349853515625,284.9581298828125,1.0,0.2894805669784546,1.0,1.0,0.0,1.0,-1.5389450788497925,1.53894305229187,1.945307303685695e-06,1.1833962202072144,0.8592088222503662,0.8592088222503662,0.0,37.39439010620117,43.0,13887.65234375,-0.0,305.79364013671875,1.0,283.1499938964844,284.2939147949219,290.974609375,291.969482421875,293.1499938964844,293.1499938964844,283.1499938964844,25195.810546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250951647758484,1.0,0.0,0.0,2.89699125289917,2.8970067501068115,5.59999534743838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.032470703125,0.0,781.5202026367188,1895.4371337890625,0.0,590.2134399414062,0.7186030149459839,1.0,0.0,3.0,1.0,0.0
12209460,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.3772745132446289,0.2740105986595154,295.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.5415357947349548,0.050000000745058,0.0483019240200519,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9058247804641724,0.2262862622737884,0.1588147282600402,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7355291843414307,0.1196173131465911,0.114276684820652,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7966200709342957,0.1525674611330032,0.6903163194656372,284.9888916015625,285.3109130859375,293.4816589355469,287.9884338378906,293.47760009765625,297.5235595703125,284.99127197265625,1.0,0.2915969491004944,1.0,1.0,0.0,1.0,-1.5431119203567505,1.5431100130081177,1.9549629541870672e-06,1.1865118741989136,0.8555318713188171,0.8555318713188171,0.0,38.69325256347656,46.0,13947.228515625,-0.0,311.164306640625,1.0,283.1499938964844,284.33013916015625,290.994384765625,291.9935913085937,293.1499938964844,293.1499938964844,283.1499938964844,24141.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262944102287292,1.0,0.0,0.0,2.819689989089966,2.81970477104187,5.305129775479145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.4013671875,0.0,722.1903686523438,1895.4371337890625,0.0,594.5264892578125,0.6997634172439575,1.0,0.0,3.0,1.0,0.0
12209520,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.3772745132446289,0.2740105986595154,295.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.5415357947349548,0.050000000745058,0.0483019240200519,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9058247804641724,0.2262862622737884,0.1588147282600402,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7355291843414307,0.1196173131465911,0.114276684820652,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7966200709342957,0.1525674611330032,0.6903163194656372,284.9888916015625,285.3109130859375,293.4816589355469,287.9884338378906,293.47760009765625,297.5235595703125,284.99127197265625,1.0,0.2915969491004944,1.0,1.0,0.0,1.0,-1.5431119203567505,1.5431100130081177,1.9549629541870672e-06,1.1865118741989136,0.8555318713188171,0.8555318713188171,0.0,38.69325256347656,46.0,13947.228515625,-0.0,311.164306640625,1.0,283.1499938964844,284.33013916015625,290.994384765625,291.9935913085937,293.1499938964844,293.1499938964844,283.1499938964844,24141.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262944102287292,1.0,0.0,0.0,2.819689989089966,2.81970477104187,5.305129775479145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.4013671875,0.0,722.1903686523438,1895.4371337890625,0.0,594.5264892578125,0.6997634172439575,1.0,0.0,3.0,1.0,0.0
12209580,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.3804623484611511,0.2832882106304168,295.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.5344351530075073,0.050000000745058,0.0483623668551445,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8950850963592529,0.2259523868560791,0.1586198508739471,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.727348804473877,0.1192119717597961,0.1139385029673576,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.786161482334137,0.1516973674297332,0.686720609664917,285.0237731933594,285.2620849609375,293.5927124023437,288.0011901855469,293.5887451171875,297.519775390625,285.0262756347656,1.0,0.2943695485591888,1.0,1.0,0.0,1.0,-1.5493648052215576,1.5493628978729248,1.969717004612903e-06,1.1913750171661377,0.8529928922653198,0.8529928922653198,0.0,40.34284973144531,49.0,14015.109375,-0.0,318.48553466796875,1.0,283.1499938964844,284.3687744140625,291.0101623535156,292.0143737792969,293.1499938964844,293.1499938964844,283.1499938964844,23039.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280972123146057,1.0,0.0,0.0,2.74338173866272,2.7433958053588867,5.021873903388041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.12841796875,0.0,666.180908203125,1895.4371337890625,0.0,601.0704345703125,0.6810517907142639,1.0,0.0,3.0,1.0,0.0
12209640,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.3804623484611511,0.2832882106304168,295.7353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.5344351530075073,0.050000000745058,0.0483623668551445,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8950850963592529,0.2259523868560791,0.1586198508739471,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.727348804473877,0.1192119717597961,0.1139385029673576,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.786161482334137,0.1516973674297332,0.686720609664917,285.0237731933594,285.2620849609375,293.5927124023437,288.0011901855469,293.5887451171875,297.519775390625,285.0262756347656,1.0,0.2943695485591888,1.0,1.0,0.0,1.0,-1.5493648052215576,1.5493628978729248,1.969717004612903e-06,1.1913750171661377,0.8529928922653198,0.8529928922653198,0.0,40.34284973144531,49.0,14015.109375,-0.0,318.48553466796875,1.0,283.1499938964844,284.3687744140625,291.0101623535156,292.0143737792969,293.1499938964844,293.1499938964844,283.1499938964844,23039.814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280972123146057,1.0,0.0,0.0,2.74338173866272,2.7433958053588867,5.021873903388041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.12841796875,0.0,666.180908203125,1895.4371337890625,0.0,601.0704345703125,0.6810517907142639,1.0,0.0,3.0,1.0,0.0
12209700,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9990000128746032,0.381816416978836,0.288408488035202,295.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.5306981801986694,0.050000000745058,0.0483965836465358,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8894351720809937,0.2258005738258361,0.1585349142551422,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7230411171913147,0.1190333813428878,0.1137954220175743,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7806585431098938,0.151256576180458,0.684913158416748,285.0428466796875,285.2313842773437,293.6474914550781,288.0068664550781,293.6435852050781,297.5167541503906,285.0457763671875,1.0,0.2959562242031097,1.0,1.0,0.0,1.0,-1.553109049797058,1.5531070232391355,1.978603449970251e-06,1.194303035736084,0.8522312641143799,0.8522312641143799,0.0,41.281280517578125,49.0,14042.880859375,-0.0,322.7657165527344,1.0,283.1499938964844,284.3912658691406,291.01641845703125,292.02276611328125,293.1499938964844,293.1499938964844,283.1499938964844,22351.41015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290901064872742,1.0,0.0,0.0,2.698039531707764,2.6980531215667725,4.857243993683369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.634521484375,0.0,634.0620727539062,1895.4371337890625,0.0,604.705322265625,0.6726703643798828,1.0,0.0,3.0,1.0,0.0
12209760,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9990000128746032,0.3830396831035614,0.2937819361686706,295.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.5269155502319336,0.050000000745058,0.0484331473708152,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8836929798126221,0.2256613075733184,0.1584608256816864,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7186093330383301,0.1188725158572197,0.1136716231703758,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.775078535079956,0.1508140712976455,0.6831077337265015,285.0599365234375,285.2099609375,293.7017822265625,288.01202392578125,293.6979064941406,297.5132751464844,285.0625,1.0,0.2976556420326233,1.0,1.0,0.0,1.0,-1.5571985244750977,1.5571966171264648,1.988352778425906e-06,1.1975136995315552,0.8516494631767273,0.8516494631767273,0.0,42.286407470703125,52.0,14088.37890625,-0.0,327.4103088378906,1.0,283.1499938964844,284.4091796875,291.0222473144531,292.0317077636719,293.1499938964844,293.1499938964844,283.1499938964844,21910.408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5301452875137329,1.0,0.0,0.0,2.669123411178589,2.6691367626190186,4.7536883585053147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.175537109375,0.0,614.087646484375,1895.4371337890625,0.0,608.5928955078125,0.662717342376709,1.0,0.0,3.0,1.0,0.0
12209820,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9990000128746032,0.3850755095481872,0.3051302433013916,295.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.5193876624107361,0.050000000745058,0.0485125929117202,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.8721717000007629,0.2254123389720916,0.1583388596773147,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.7092653512954712,0.1185969188809394,0.1134756430983543,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.7639249563217163,0.14992555975914,0.6795048117637634,285.0969543457031,285.1546630859375,293.8088684082031,288.02099609375,293.8050842285156,297.5049743652344,285.0995178222656,1.0,0.3013357520103454,1.0,1.0,0.0,1.0,-1.566210389137268,1.5662083625793457,2.009982154049794e-06,1.2046220302581787,0.8515481352806091,0.8515481352806091,0.0,44.47425842285156,55.0,14164.544921875,-0.0,337.6540222167969,1.0,283.1499938964844,284.4508972167969,291.0315246582031,292.046142578125,293.1499938964844,293.1499938964844,283.1499938964844,20767.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53223717212677,1.0,0.0,0.0,2.5974299907684326,2.597442626953125,4.501746673213347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.63818359375,0.0,566.0177001953125,1895.4371337890625,0.0,616.374267578125,0.6448840498924255,1.0,0.0,3.0,1.0,0.0
12209880,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9990000128746032,0.3850755095481872,0.3051302433013916,295.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.5193876624107361,0.050000000745058,0.0485125929117202,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.8721717000007629,0.2254123389720916,0.1583388596773147,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.7092653512954712,0.1185969188809394,0.1134756430983543,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.7639249563217163,0.14992555975914,0.6795048117637634,285.0969543457031,285.1546630859375,293.8088684082031,288.02099609375,293.8050842285156,297.5049743652344,285.0995178222656,1.0,0.3013357520103454,1.0,1.0,0.0,1.0,-1.566210389137268,1.5662083625793457,2.009982154049794e-06,1.2046220302581787,0.8515481352806091,0.8515481352806091,0.0,44.47425842285156,55.0,14164.544921875,-0.0,337.6540222167969,1.0,283.1499938964844,284.4508972167969,291.0315246582031,292.046142578125,293.1499938964844,293.1499938964844,283.1499938964844,20767.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53223717212677,1.0,0.0,0.0,2.5974299907684326,2.597442626953125,4.501746673213347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.63818359375,0.0,566.0177001953125,1895.4371337890625,0.0,616.374267578125,0.6448840498924255,1.0,0.0,3.0,1.0,0.0
12209940,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9990000128746032,0.386577159166336,0.3170569837093353,295.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.5121229290962219,0.050000000745058,0.048599325120449,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.8609209656715393,0.2251997739076614,0.1582477390766143,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.699455738067627,0.1183769106864929,0.1133408769965171,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.753084659576416,0.1490363031625747,0.6759264469146729,285.135986328125,285.0963439941406,293.9139404296875,288.0282287597656,293.9102478027344,297.4953918457031,285.1387939453125,1.0,0.3053112924098968,1.0,1.0,0.0,1.0,-1.5760656595230105,1.576063632965088,2.033839791693026e-06,1.2124241590499878,0.8527606725692749,0.8527606725692749,0.0,46.86540603637695,43.0,14265.537109375,-0.0,348.9794311523437,1.0,283.1499938964844,284.495849609375,291.0389404296875,292.0592956542969,293.1499938964844,293.1499938964844,283.1499938964844,19619.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343385338783264,1.0,0.0,0.0,2.528503894805908,2.528515815734864,4.2659974042180693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.65625,0.0,521.8279418945312,1895.4371337890625,0.0,624.2919311523438,0.6306012868881226,1.0,0.0,3.0,1.0,0.0
