time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210000,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9990000128746032,0.386577159166336,0.3170569837093353,295.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.5121229290962219,0.050000000745058,0.048599325120449,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.8609209656715393,0.2251997739076614,0.1582477390766143,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.699455738067627,0.1183769106864929,0.1133408769965171,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.753084659576416,0.1490363031625747,0.6759264469146729,285.135986328125,285.0963439941406,293.9139404296875,288.0282287597656,293.9102478027344,297.4953918457031,285.1387939453125,1.0,0.3053112924098968,1.0,1.0,0.0,1.0,-1.5760656595230105,1.576063632965088,2.033839791693026e-06,1.2124241590499878,0.8527606725692749,0.8527606725692749,0.0,46.86540603637695,43.0,14265.537109375,-0.0,348.9794311523437,1.0,283.1499938964844,284.495849609375,291.0389404296875,292.0592956542969,293.1499938964844,293.1499938964844,283.1499938964844,19619.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343385338783264,1.0,0.0,0.0,2.528503894805908,2.528515815734864,4.2659974042180693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.65625,0.0,521.8279418945312,1895.4371337890625,0.0,624.2919311523438,0.6306012868881226,1.0,0.0,3.0,1.0,0.0
12210060,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.9990000128746032,0.3891336321830749,0.3157038390636444,295.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.5129155516624451,0.050000000745058,0.0485893338918685,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585998535156,0.8618619441986084,0.2249830961227417,0.1580941826105117,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.7000822424888611,0.1181808486580848,0.1131425648927688,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.752661406993866,0.1481455564498901,0.6718705892562866,285.1585998535156,285.0351257324219,294.0169982910156,288.0338439941406,294.01336669921875,297.4910888671875,285.15936279296875,1.0,0.3034834563732147,1.0,1.0,0.0,1.0,-1.569151520729065,1.5691494941711426,2.017255610553548e-06,1.2071045637130735,0.8550155758857727,0.8550155758857727,0.0,46.480228424072266,31.0,14298.8955078125,-0.0,344.4687194824219,1.0,283.1499938964844,284.5199279785156,291.0460205078125,292.0721130371094,293.1499938964844,293.1499938964844,283.1499938964844,18954.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368308424949646,1.0,0.0,0.0,2.493309497833252,2.493321180343628,4.148067205278494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.6826171875,0.0,499.7169799804688,1895.4371337890625,0.0,633.8150634765625,0.6219046711921692,1.0,0.0,3.0,1.0,0.0
12210120,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.9990000128746032,0.3891336321830749,0.3157038390636444,295.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.5129155516624451,0.050000000745058,0.0485893338918685,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585998535156,0.8618619441986084,0.2249830961227417,0.1580941826105117,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.7000822424888611,0.1181808486580848,0.1131425648927688,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.752661406993866,0.1481455564498901,0.6718705892562866,285.1585998535156,285.0351257324219,294.0169982910156,288.0338439941406,294.01336669921875,297.4910888671875,285.15936279296875,1.0,0.3034834563732147,1.0,1.0,0.0,1.0,-1.569151520729065,1.5691494941711426,2.017255610553548e-06,1.2071045637130735,0.8550155758857727,0.8550155758857727,0.0,46.480228424072266,31.0,14298.8955078125,-0.0,344.4687194824219,1.0,283.1499938964844,284.5199279785156,291.0460205078125,292.0721130371094,293.1499938964844,293.1499938964844,283.1499938964844,18954.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368308424949646,1.0,0.0,0.0,2.493309497833252,2.493321180343628,4.148067205278494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.6826171875,0.0,499.7169799804688,1895.4371337890625,0.0,633.8150634765625,0.6219046711921692,1.0,0.0,3.0,1.0,0.0
12210180,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.9990000128746032,0.3951658010482788,0.302438735961914,295.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.5211179256439209,0.050000000745058,0.048493567854166,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.87388014793396,0.2247323989868164,0.1578554064035415,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.7101330161094666,0.118003249168396,0.1128743439912796,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.7617542147636414,0.1473645567893982,0.6677485704421997,285.16082763671875,284.9711303710937,294.11798095703125,288.03790283203125,294.1143798828125,297.50250244140625,285.1602478027344,1.0,0.2972371578216553,1.0,1.0,0.0,1.0,-1.5475603342056274,1.547558307647705,1.965517640201142e-06,1.1900312900543213,0.8580099940299988,0.8580099940299988,0.0,43.63344192504883,34.0,14220.6904296875,-0.0,326.2844543457031,1.0,283.1499938964844,284.5242004394531,291.0455627441406,292.0716857910156,293.1499938964844,293.1499938964844,283.1499938964844,18511.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384621620178223,1.0,0.0,0.0,2.4745681285858154,2.4745795726776123,4.08594189593714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.974853515625,0.0,487.72174072265625,1895.4371337890625,0.0,640.1272583007812,0.6171433925628662,1.0,0.0,3.0,1.0,0.0
12210240,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.9990000128746032,0.3951658010482788,0.302438735961914,295.7497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.5211179256439209,0.050000000745058,0.048493567854166,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.87388014793396,0.2247323989868164,0.1578554064035415,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.7101330161094666,0.118003249168396,0.1128743439912796,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.7617542147636414,0.1473645567893982,0.6677485704421997,285.16082763671875,284.9711303710937,294.11798095703125,288.03790283203125,294.1143798828125,297.50250244140625,285.1602478027344,1.0,0.2972371578216553,1.0,1.0,0.0,1.0,-1.5475603342056274,1.547558307647705,1.965517640201142e-06,1.1900312900543213,0.8580099940299988,0.8580099940299988,0.0,43.63344192504883,34.0,14220.6904296875,-0.0,326.2844543457031,1.0,283.1499938964844,284.5242004394531,291.0455627441406,292.0716857910156,293.1499938964844,293.1499938964844,283.1499938964844,18511.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384621620178223,1.0,0.0,0.0,2.4745681285858154,2.4745795726776123,4.08594189593714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.974853515625,0.0,487.72174072265625,1895.4371337890625,0.0,640.1272583007812,0.6171433925628662,1.0,0.0,3.0,1.0,0.0
12210300,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.9990000128746032,0.3992511928081512,0.2971894741058349,295.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.524590790271759,0.050000000745058,0.0484568327665329,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.8788580298423767,0.2246039509773254,0.1577381193637848,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.7140795588493347,0.1179306879639625,0.1127620041370391,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.7655407190322876,0.1470513492822647,0.6660391688346863,285.1582946777344,284.95001220703125,294.1676940917969,288.0394287109375,294.1640930175781,297.5132751464844,285.1581420898437,1.0,0.2951225638389587,1.0,1.0,0.0,1.0,-1.5388789176940918,1.538877010345459,1.9448068542260444e-06,1.1830286979675293,0.8596066236495972,0.8596066236495972,0.0,42.53169250488281,34.0,14191.0556640625,-0.0,319.2163391113281,1.0,283.1499938964844,284.5236511230469,291.0428161621094,292.0672607421875,293.1499938964844,293.1499938964844,283.1499938964844,18348.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385941863059998,1.0,0.0,0.0,2.4696156978607178,2.469627141952514,4.069603960488166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.864501953125,0.0,484.34954833984375,1895.4371337890625,0.0,640.6407470703125,0.6158192157745361,1.0,0.0,3.0,1.0,0.0
12210360,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.9990000128746032,0.403338760137558,0.2935896813869476,295.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.5270493626594543,0.050000000745058,0.0484320148825645,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.8823091387748718,0.2244790941476822,0.1576315611600875,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.7167353630065918,0.1178695857524871,0.1126740872859954,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.7681155800819397,0.1467823535203933,0.6646192073822021,285.1580505371094,284.95001220703125,294.2169189453125,288.04058837890625,294.2133178710937,297.5242004394531,285.1580505371094,1.0,0.2935075163841247,1.0,1.0,0.0,1.0,-1.5325872898101809,1.532585382461548,1.9299056930321967e-06,1.177972674369812,0.8609908223152161,0.8609908223152161,0.0,41.78017044067383,37.0,14182.3173828125,-0.0,314.2608947753906,1.0,283.1499938964844,284.5244445800781,291.0403137207031,292.0634460449219,293.1499938964844,293.1499938964844,283.1499938964844,18227.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383697152137756,1.0,0.0,0.0,2.4665331840515137,2.4665446281433105,4.0594511574454373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.831298828125,0.0,482.1600341796875,1895.4371337890625,0.0,639.7679443359375,0.6149663329124451,1.0,0.0,3.0,1.0,0.0
12210420,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.9990000128746032,0.4111241698265075,0.2896345853805542,295.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.5298237204551697,0.050000000745058,0.0484051033854484,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.8860486745834351,0.2242458760738372,0.1574453711509704,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.7195934653282166,0.1177790015935897,0.1125515028834343,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.7707211971282959,0.1463185399770736,0.66231369972229,285.15966796875,284.95001220703125,294.3137512207031,288.0419921875,294.31024169921875,297.5438232421875,285.1598815917969,1.0,0.2916215062141418,1.0,1.0,0.0,1.0,-1.524665117263794,1.5246632099151611,1.9111671463178936e-06,1.1715316772460938,0.8637946844100952,0.8637946844100952,0.0,40.94293212890625,40.0,14200.400390625,-0.0,308.3567199707031,1.0,283.1499938964844,284.5270690917969,291.0389404296875,292.06103515625,293.1499938964844,293.1499938964844,283.1499938964844,18054.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376543402671814,1.0,0.0,0.0,2.4647343158721924,2.46474552154541,4.053531483805273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.171875,0.0,480.3632507324219,1895.4371337890625,0.0,636.9935913085938,0.6143280267715454,1.0,0.0,3.0,1.0,0.0
12210480,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.9990000128746032,0.4111241698265075,0.2896345853805542,295.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.5298237204551697,0.050000000745058,0.0484051033854484,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.8860486745834351,0.2242458760738372,0.1574453711509704,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.7195934653282166,0.1177790015935897,0.1125515028834343,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.7707211971282959,0.1463185399770736,0.66231369972229,285.15966796875,284.95001220703125,294.3137512207031,288.0419921875,294.31024169921875,297.5438232421875,285.1598815917969,1.0,0.2916215062141418,1.0,1.0,0.0,1.0,-1.524665117263794,1.5246632099151611,1.9111671463178936e-06,1.1715316772460938,0.8637946844100952,0.8637946844100952,0.0,40.94293212890625,40.0,14200.400390625,-0.0,308.3567199707031,1.0,283.1499938964844,284.5270690917969,291.0389404296875,292.06103515625,293.1499938964844,293.1499938964844,283.1499938964844,18054.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376543402671814,1.0,0.0,0.0,2.4647343158721924,2.46474552154541,4.053531483805273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.171875,0.0,480.3632507324219,1895.4371337890625,0.0,636.9935913085938,0.6143280267715454,1.0,0.0,3.0,1.0,0.0
12210540,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.4162586033344269,0.2891559898853302,295.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.5301647186279297,0.050000000745058,0.0484018921852111,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.8863325119018555,0.2240907102823257,0.1573324203491211,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.7198711633682251,0.1177377253770828,0.1125027686357498,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.7705915570259094,0.1460077166557312,0.660888671875,285.162353515625,284.95001220703125,294.3821716308594,288.0422668457031,294.3786926269531,297.5550231933594,285.1626892089844,1.0,0.2912124991416931,1.0,1.0,0.0,1.0,-1.5221799612045288,1.522178053855896,1.905225872178562e-06,1.169429898262024,0.8658552169799805,0.8658552169799805,0.0,40.81087493896485,40.0,14237.7333984375,-0.0,306.8545227050781,1.0,283.1499938964844,284.52984619140625,291.040771484375,292.0638122558594,293.1499938964844,293.1499938964844,283.1499938964844,17968.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374574065208435,1.0,0.0,0.0,2.46610426902771,2.466115474700928,4.058038882703841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.138916015625,0.0,480.6288146972656,1895.4371337890625,0.0,636.2319946289062,0.6145146489143372,1.0,0.0,3.0,1.0,0.0
12210600,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.9990000128746032,0.4181383550167084,0.2894383668899536,295.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.529963493347168,0.050000000745058,0.0484038107097148,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.8859598636627197,0.2240327596664428,0.1572926193475723,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.7196268439292908,0.1177264973521232,0.1124917492270469,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.7701300382614136,0.14588662981987,0.6603565812110901,285.1636962890625,284.95001220703125,294.4084777832031,288.042236328125,294.405029296875,297.55859375,285.1640930175781,1.0,0.2912364900112152,1.0,1.0,0.0,1.0,-1.5218207836151123,1.5218188762664795,1.9043310430788551e-06,1.1690917015075684,0.8666684031486511,0.8666684031486511,0.0,40.85124206542969,43.0,14256.8095703125,-0.0,306.7918701171875,1.0,283.1499938964844,284.5310974121094,291.0418701171875,292.065673828125,293.1499938964844,293.1499938964844,283.1499938964844,17941.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375199317932129,1.0,0.0,0.0,2.4670844078063965,2.4670958518981934,4.061265883592569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.19091796875,0.0,480.9930114746094,1895.4371337890625,0.0,636.4736938476562,0.6146955490112305,1.0,0.0,3.0,1.0,0.0
12210660,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.9990000128746032,0.4243106544017792,0.2923522591590881,295.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.5279093980789185,0.050000000745058,0.0484236404299736,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8826939463615417,0.22383913397789,0.1571679860353469,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727294921875,0.7173237204551697,0.1177087128162384,0.1124860048294067,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.7668164372444153,0.145441472530365,0.6584768295288086,285.1732788085937,284.95001220703125,294.5010986328125,288.0414123535156,294.49774169921875,297.5678405761719,285.1746520996094,1.0,0.2920571863651275,1.0,1.0,0.0,1.0,-1.5229277610778809,1.522925853729248,1.9067031189479169e-06,1.1697754859924316,0.8696951270103455,0.8696951270103455,0.0,41.36973571777344,46.0,14366.390625,-0.0,308.6522521972656,1.0,283.1499938964844,284.5380249023437,291.0464172363281,292.0749816894531,293.1499938964844,293.1499938964844,283.1499938964844,17864.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384966731071472,1.0,0.0,0.0,2.472224473953247,2.472235918045044,4.0782063592814666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.52587890625,0.0,483.239013671875,1895.4371337890625,0.0,640.261474609375,0.6157354712486267,1.0,0.0,3.0,1.0,0.0
12210720,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.9990000128746032,0.4243106544017792,0.2923522591590881,295.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.5279093980789185,0.050000000745058,0.0484236404299736,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8826939463615417,0.22383913397789,0.1571679860353469,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727294921875,0.7173237204551697,0.1177087128162384,0.1124860048294067,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.7668164372444153,0.145441472530365,0.6584768295288086,285.1732788085937,284.95001220703125,294.5010986328125,288.0414123535156,294.49774169921875,297.5678405761719,285.1746520996094,1.0,0.2920571863651275,1.0,1.0,0.0,1.0,-1.5229277610778809,1.522925853729248,1.9067031189479169e-06,1.1697754859924316,0.8696951270103455,0.8696951270103455,0.0,41.36973571777344,46.0,14366.390625,-0.0,308.6522521972656,1.0,283.1499938964844,284.5380249023437,291.0464172363281,292.0749816894531,293.1499938964844,293.1499938964844,283.1499938964844,17864.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384966731071472,1.0,0.0,0.0,2.472224473953247,2.472235918045044,4.0782063592814666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.52587890625,0.0,483.239013671875,1895.4371337890625,0.0,640.261474609375,0.6157354712486267,1.0,0.0,3.0,1.0,0.0
12210780,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.9990000128746032,0.4297037422657013,0.2977389097213745,295.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.5242215991020203,0.050000000745058,0.0484608002007007,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19000244140625,0.8770617246627808,0.2236840277910232,0.1570801734924316,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.7131696343421936,0.1177325323224067,0.1125354915857315,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.7614548802375793,0.1449756175279617,0.6565900444984436,285.1900329589844,284.95001220703125,294.5915832519531,288.0397033691406,294.5882873535156,297.572021484375,285.19146728515625,1.0,0.2938388884067535,1.0,1.0,0.0,1.0,-1.5271265506744385,1.5271246433258057,1.9163155684509547e-06,1.1729217767715454,0.8730061054229736,0.8730061054229736,0.0,42.38633346557617,49.0,14517.572265625,-0.0,313.26202392578125,1.0,283.1499938964844,284.5484924316406,291.05133056640625,292.0882568359375,293.1499938964844,293.1499938964844,283.1499938964844,17807.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408210754394531,1.0,0.0,0.0,2.479488611221313,2.4794998168945312,4.102207071809971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.042724609375,0.0,486.6841125488281,1895.4371337890625,0.0,649.3660888671875,0.6172751188278198,1.0,0.0,3.0,1.0,0.0
12210840,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.9990000128746032,0.4297037422657013,0.2977389097213745,295.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.5242215991020203,0.050000000745058,0.0484608002007007,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19000244140625,0.8770617246627808,0.2236840277910232,0.1570801734924316,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.7131696343421936,0.1177325323224067,0.1125354915857315,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.7614548802375793,0.1449756175279617,0.6565900444984436,285.1900329589844,284.95001220703125,294.5915832519531,288.0397033691406,294.5882873535156,297.572021484375,285.19146728515625,1.0,0.2938388884067535,1.0,1.0,0.0,1.0,-1.5271265506744385,1.5271246433258057,1.9163155684509547e-06,1.1729217767715454,0.8730061054229736,0.8730061054229736,0.0,42.38633346557617,49.0,14517.572265625,-0.0,313.26202392578125,1.0,283.1499938964844,284.5484924316406,291.05133056640625,292.0882568359375,293.1499938964844,293.1499938964844,283.1499938964844,17807.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408210754394531,1.0,0.0,0.0,2.479488611221313,2.4794998168945312,4.102207071809971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.042724609375,0.0,486.6841125488281,1895.4371337890625,0.0,649.3660888671875,0.6172751188278198,1.0,0.0,3.0,1.0,0.0
12210900,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.9990000128746032,0.4321189820766449,0.3011979758739471,295.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.521927535533905,0.050000000745058,0.0484850145876407,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.8735831379890442,0.223618134856224,0.157049611210823,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.7104973196983337,0.1177584677934646,0.1125799342989921,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.7582029700279236,0.1447314769029617,0.6556285619735718,285.1989440917969,284.95001220703125,294.6360168457031,288.0385437011719,294.6327819824219,297.57244873046875,285.200439453125,1.0,0.2950297594070434,1.0,1.0,0.0,1.0,-1.5301700830459597,1.5301681756973269,1.923358240674133e-06,1.1752535104751587,0.8747562170028687,0.8747562170028687,0.0,43.05577850341797,49.0,14600.8974609375,-0.0,316.442626953125,1.0,283.1499938964844,284.5540771484375,291.05322265625,292.0951538085937,293.1499938964844,293.1499938964844,283.1499938964844,17783.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542451024055481,1.0,0.0,0.0,2.483757734298706,2.483768939971924,4.116345166949033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.98095703125,0.0,488.77142333984375,1895.4371337890625,0.0,655.827392578125,0.6181948184967041,1.0,0.0,3.0,1.0,0.0
12210960,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.9990000128746032,0.4343562126159668,0.305083304643631,295.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.5194187760353088,0.050000000745058,0.0485125482082366,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.8697783946990967,0.2235579192638397,0.1570259034633636,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7074635624885559,0.1177923381328582,0.1126356497406959,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.7546724677085876,0.1444785743951797,0.6546451449394226,285.2081604003906,284.95001220703125,294.6799011230469,288.0372009277344,294.6766967773437,297.57183837890625,285.2096862792969,1.0,0.2963883280754089,1.0,1.0,0.0,1.0,-1.5337249040603638,1.533722996711731,1.931630094986758e-06,1.17799973487854,0.8765705227851868,0.8765705227851868,0.0,43.81937789916992,52.0,14688.17578125,-0.0,320.1246337890625,1.0,283.1499938964844,284.559814453125,291.054443359375,292.1016845703125,293.1499938964844,293.1499938964844,283.1499938964844,17763.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443107485771179,1.0,0.0,0.0,2.4883832931518555,2.4883947372436523,4.131692037390168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.920654296875,0.0,491.0642700195313,1895.4371337890625,0.0,663.278076171875,0.6191980838775635,1.0,0.0,3.0,1.0,0.0
12211020,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.9990000128746032,0.4383269846439361,0.3139139711856842,295.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.5139768719673157,0.050000000745058,0.048576433211565,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.8614944219589233,0.2234509140253067,0.1569952219724655,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265014648437,0.7006888389587402,0.1178808361291885,0.1127765029668808,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.7470399737358093,0.143945500254631,0.6525995135307312,285.2271728515625,284.95001220703125,294.7660522460937,288.0340576171875,294.7629699707031,297.568115234375,285.2287292480469,1.0,0.2995271682739258,1.0,1.0,0.0,1.0,-1.5420786142349243,1.5420767068862915,1.951220610862947e-06,1.184510350227356,0.8803935647010803,0.8803935647010803,0.0,45.595314025878906,55.0,14872.2734375,-0.0,328.791259765625,1.0,283.1499938964844,284.5716552734375,291.0546875,292.1132202148437,293.1499938964844,293.1499938964844,283.1499938964844,17728.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484762191772461,1.0,0.0,0.0,2.4985601902008057,2.4985716342926025,4.1655562199594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.6845703125,0.0,496.1888427734375,1895.4371337890625,0.0,680.2724609375,0.6214203238487244,1.0,0.0,3.0,1.0,0.0
12211080,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.9990000128746032,0.4383269846439361,0.3139139711856842,295.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.5139768719673157,0.050000000745058,0.048576433211565,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.8614944219589233,0.2234509140253067,0.1569952219724655,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265014648437,0.7006888389587402,0.1178808361291885,0.1127765029668808,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.7470399737358093,0.143945500254631,0.6525995135307312,285.2271728515625,284.95001220703125,294.7660522460937,288.0340576171875,294.7629699707031,297.568115234375,285.2287292480469,1.0,0.2995271682739258,1.0,1.0,0.0,1.0,-1.5420786142349243,1.5420767068862915,1.951220610862947e-06,1.184510350227356,0.8803935647010803,0.8803935647010803,0.0,45.595314025878906,55.0,14872.2734375,-0.0,328.791259765625,1.0,283.1499938964844,284.5716552734375,291.0546875,292.1132202148437,293.1499938964844,293.1499938964844,283.1499938964844,17728.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484762191772461,1.0,0.0,0.0,2.4985601902008057,2.4985716342926025,4.1655562199594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.6845703125,0.0,496.1888427734375,1895.4371337890625,0.0,680.2724609375,0.6214203238487244,1.0,0.0,3.0,1.0,0.0
12211140,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.9990000128746032,0.4416658580303192,0.3238635659217834,295.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.5082547664642334,0.050000000745058,0.0486505925655365,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.8527174592018127,0.2233581990003585,0.1569827944040298,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.6933474540710449,0.1179935857653617,0.1129515692591667,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.7389789819717407,0.1433766782283783,0.6504403352737427,285.2466735839844,284.95001220703125,294.8500061035156,288.0303649902344,294.8470153808594,297.56158447265625,285.2482604980469,1.0,0.3031205832958221,1.0,1.0,0.0,1.0,-1.5517151355743408,1.5517131090164185,1.974048927877448e-06,1.1920853853225708,0.8844805955886841,0.8844805955886841,0.0,47.65868377685547,58.0,15066.0498046875,-0.0,338.93621826171875,1.0,283.1499938964844,284.5837097167969,291.0525817871094,292.1228332519531,293.1499938964844,293.1499938964844,283.1499938964844,17699.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529382824897766,1.0,0.0,0.0,2.509809255599976,2.5098206996917725,4.203148762371711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.29296875,0.0,501.9482727050781,1895.4371337890625,0.0,698.9553833007812,0.6238915920257568,1.0,0.0,3.0,1.0,0.0
12211200,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.9990000128746032,0.4416658580303192,0.3238635659217834,295.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24420166015625,0.5082547664642334,0.050000000745058,0.0486505925655365,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.8527174592018127,0.2233581990003585,0.1569827944040298,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.6933474540710449,0.1179935857653617,0.1129515692591667,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.7389789819717407,0.1433766782283783,0.6504403352737427,285.2466735839844,284.95001220703125,294.8500061035156,288.0303649902344,294.8470153808594,297.56158447265625,285.2482604980469,1.0,0.3031205832958221,1.0,1.0,0.0,1.0,-1.5517151355743408,1.5517131090164185,1.974048927877448e-06,1.1920853853225708,0.8844805955886841,0.8844805955886841,0.0,47.65868377685547,58.0,15066.0498046875,-0.0,338.93621826171875,1.0,283.1499938964844,284.5837097167969,291.0525817871094,292.1228332519531,293.1499938964844,293.1499938964844,283.1499938964844,17699.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529382824897766,1.0,0.0,0.0,2.509809255599976,2.5098206996917725,4.203148762371711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.29296875,0.0,501.9482727050781,1895.4371337890625,0.0,698.9553833007812,0.6238915920257568,1.0,0.0,3.0,1.0,0.0
12211260,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.9990000128746032,0.444803774356842,0.334128737449646,295.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26422119140625,0.5027609467506409,0.050000000745058,0.0487295240163803,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.844458818435669,0.2236097604036331,0.1571225672960281,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.6865400671958923,0.1184740141034126,0.1133490055799484,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663879394531,0.7314111590385437,0.1431253552436828,0.649095892906189,285.2668762207031,284.95001220703125,294.9324645996094,288.027099609375,294.92950439453125,297.5564270019531,285.2685852050781,1.0,0.3070830106735229,1.0,1.0,0.0,1.0,-1.563162922859192,1.5631608963012695,2.0014206256746547e-06,1.201111912727356,0.8888390064239502,0.8888390064239502,0.0,49.88009643554688,61.0,15273.7666015625,-0.0,350.5292663574219,1.0,283.1499938964844,284.5963439941406,291.04931640625,292.1314697265625,293.1499938964844,293.1499938964844,283.1499938964844,17674.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574005246162415,1.0,0.0,0.0,2.521973133087158,2.521984815597534,4.243989621954825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.18603515625,0.0,508.2636413574219,1895.4371337890625,0.0,718.1439208984375,0.626574695110321,1.0,0.0,3.0,1.0,0.0
12211320,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.9990000128746032,0.444803774356842,0.334128737449646,295.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26422119140625,0.5027609467506409,0.050000000745058,0.0487295240163803,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.844458818435669,0.2236097604036331,0.1571225672960281,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2661437988281,0.6865400671958923,0.1184740141034126,0.1133490055799484,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663879394531,0.7314111590385437,0.1431253552436828,0.649095892906189,285.2668762207031,284.95001220703125,294.9324645996094,288.027099609375,294.92950439453125,297.5564270019531,285.2685852050781,1.0,0.3070830106735229,1.0,1.0,0.0,1.0,-1.563162922859192,1.5631608963012695,2.0014206256746547e-06,1.201111912727356,0.8888390064239502,0.8888390064239502,0.0,49.88009643554688,61.0,15273.7666015625,-0.0,350.5292663574219,1.0,283.1499938964844,284.5963439941406,291.04931640625,292.1314697265625,293.1499938964844,293.1499938964844,283.1499938964844,17674.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574005246162415,1.0,0.0,0.0,2.521973133087158,2.521984815597534,4.243989621954825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.18603515625,0.0,508.2636413574219,1895.4371337890625,0.0,718.1439208984375,0.626574695110321,1.0,0.0,3.0,1.0,0.0
12211380,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.9990000128746032,0.4481565952301025,0.3438384234905243,295.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.4978913366794586,0.050000000745058,0.0488064177334308,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.8376808762550354,0.2243359237909317,0.1576139032840728,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.6815469861030579,0.1194934248924255,0.1142758801579475,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.7253221869468689,0.1433829665184021,0.6501017212867737,285.2894592285156,284.95001220703125,295.0141296386719,288.02508544921875,295.01123046875,297.5562744140625,285.2913818359375,1.0,0.3114206790924072,1.0,1.0,0.0,1.0,-1.577821135520935,1.5778191089630127,2.0368420337035782e-06,1.2126882076263428,0.8935154676437378,0.8935154676437378,0.0,52.11579513549805,64.0,15509.0517578125,-0.0,363.9678649902344,1.0,283.1499938964844,284.6109313964844,291.0473022460937,292.1421813964844,293.1499938964844,293.1499938964844,283.1499938964844,17651.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618315935134888,1.0,0.0,0.0,2.534987688064575,2.534999370574951,4.287904289412836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.58837890625,0.0,515.102294921875,1895.4371337890625,0.0,737.7084350585938,0.629452645778656,1.0,0.0,3.0,1.0,0.0
12211440,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.9990000128746032,0.4481565952301025,0.3438384234905243,295.7974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.4978913366794586,0.050000000745058,0.0488064177334308,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.8376808762550354,0.2243359237909317,0.1576139032840728,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.6815469861030579,0.1194934248924255,0.1142758801579475,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.7253221869468689,0.1433829665184021,0.6501017212867737,285.2894592285156,284.95001220703125,295.0141296386719,288.02508544921875,295.01123046875,297.5562744140625,285.2913818359375,1.0,0.3114206790924072,1.0,1.0,0.0,1.0,-1.577821135520935,1.5778191089630127,2.0368420337035782e-06,1.2126882076263428,0.8935154676437378,0.8935154676437378,0.0,52.11579513549805,64.0,15509.0517578125,-0.0,363.9678649902344,1.0,283.1499938964844,284.6109313964844,291.0473022460937,292.1421813964844,293.1499938964844,293.1499938964844,283.1499938964844,17651.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618315935134888,1.0,0.0,0.0,2.534987688064575,2.534999370574951,4.287904289412836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.58837890625,0.0,515.102294921875,1895.4371337890625,0.0,737.7084350585938,0.629452645778656,1.0,0.0,3.0,1.0,0.0
12211500,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.9990000128746032,0.4498958885669708,0.3486018478870392,295.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.4955986738204956,0.050000000745058,0.0488449372351169,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30157470703125,0.8346422910690308,0.2248156815767288,0.1579520851373672,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30078125,0.6795173287391663,0.1201470121741294,0.1148906871676445,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.722637951374054,0.1436501294374466,0.6512906551361084,285.3016052246094,284.95001220703125,295.0546569824219,288.0245361328125,295.05181884765625,297.55767822265625,285.3035888671875,1.0,0.3137228786945343,1.0,1.0,0.0,1.0,-1.5861564874649048,1.5861544609069824,2.0571671939251246e-06,1.2192760705947876,0.8959842324256897,0.8959842324256897,0.0,53.256866455078125,64.0,15635.7158203125,-0.0,371.35980224609375,1.0,283.1499938964844,284.6188659667969,291.0472106933594,292.1489562988281,293.1499938964844,293.1499938964844,283.1499938964844,17639.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641220211982727,1.0,0.0,0.0,2.5418100357055664,2.5418217182159424,4.311014549784886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.9345703125,0.0,518.718017578125,1895.4371337890625,0.0,748.024169921875,0.6309633851051331,1.0,0.0,3.0,1.0,0.0
12211560,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.9990000128746032,0.4516553282737732,0.3533474802970886,295.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110046386719,0.4933659136295318,0.050000000745058,0.0488838329911232,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.8317576050758362,0.2253510355949401,0.1583332866430282,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133544921875,0.6777010560035706,0.1208720207214355,0.1155794858932495,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136291503906,0.7201093435287476,0.1439868807792663,0.6528199315071106,285.3141784667969,284.95001220703125,295.0950012207031,288.0242614746094,295.0921936035156,297.5597229003906,285.31622314453125,1.0,0.3161018490791321,1.0,1.0,0.0,1.0,-1.5950210094451904,1.5950188636779783,2.078925490422989e-06,1.2262837886810305,0.89853835105896,0.89853835105896,0.0,54.41925811767578,67.0,15767.220703125,-0.0,379.1590270996094,1.0,283.1499938964844,284.6271057128906,291.04766845703125,292.1565856933594,293.1499938964844,293.1499938964844,283.1499938964844,17628.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664961338043213,1.0,0.0,0.0,2.548825740814209,2.548837423324585,4.3348455847080913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.65087890625,0.0,522.4580078125,1895.4371337890625,0.0,758.8645629882812,0.6325183510780334,1.0,0.0,3.0,1.0,0.0
12211620,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407897949219,0.9990000128746032,0.4551891684532165,0.3628360629081726,295.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370361328125,0.4890161752700805,0.050000000745058,0.0489631704986095,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.826348066329956,0.2265698462724685,0.1592063158750534,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33953857421875,0.6745842099189758,0.1225078180432319,0.1171470656991005,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.7154046893119812,0.1448421478271484,0.6567587852478027,285.3404235839844,284.95001220703125,295.1751403808594,288.0246276855469,295.17236328125,297.5653076171875,285.342529296875,1.0,0.3210746347904205,1.0,1.0,0.0,1.0,-1.614166259765625,1.614164113998413,2.1264177121338435e-06,1.2414201498031616,0.9039194583892822,0.9039194583892822,0.0,56.81564331054688,70.0,16043.40234375,-0.0,395.95709228515625,1.0,283.1499938964844,284.64434814453125,291.0499572753906,292.1742553710937,293.1499938964844,293.1499938964844,283.1499938964844,17607.232421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715557932853699,1.0,0.0,0.0,2.5634467601776123,2.5634584426879883,4.384720568850753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.06396484375,0.0,530.3218383789062,1895.4371337890625,0.0,782.4765625,0.6387629508972168,1.0,0.0,3.0,1.0,0.0
12211680,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407897949219,0.9990000128746032,0.4551891684532165,0.3628360629081726,295.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370361328125,0.4890161752700805,0.050000000745058,0.0489631704986095,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.826348066329956,0.2265698462724685,0.1592063158750534,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33953857421875,0.6745842099189758,0.1225078180432319,0.1171470656991005,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.7154046893119812,0.1448421478271484,0.6567587852478027,285.3404235839844,284.95001220703125,295.1751403808594,288.0246276855469,295.17236328125,297.5653076171875,285.342529296875,1.0,0.3210746347904205,1.0,1.0,0.0,1.0,-1.614166259765625,1.614164113998413,2.1264177121338435e-06,1.2414201498031616,0.9039194583892822,0.9039194583892822,0.0,56.81564331054688,70.0,16043.40234375,-0.0,395.95709228515625,1.0,283.1499938964844,284.64434814453125,291.0499572753906,292.1742553710937,293.1499938964844,293.1499938964844,283.1499938964844,17607.232421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715557932853699,1.0,0.0,0.0,2.5634467601776123,2.5634584426879883,4.384720568850753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.06396484375,0.0,530.3218383789062,1895.4371337890625,0.0,782.4765625,0.6387629508972168,1.0,0.0,3.0,1.0,0.0
12211740,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.9990000128746032,0.4579602181911468,0.3704539239406585,295.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.4855864644050598,0.050000000745058,0.0490283817052841,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.8222786784172058,0.2276525944471359,0.1599904894828796,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526611328125,0.6724758744239807,0.1239592730998992,0.1185496002435684,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35284423828125,0.7118769288063049,0.1456640064716339,0.6605944037437439,285.3532409667969,284.95001220703125,295.2387084960937,288.0257873535156,295.2359924316406,297.5705871582031,285.354736328125,1.0,0.3252317905426025,1.0,1.0,0.0,1.0,-1.630620002746582,1.63061785697937,2.1677760742022656e-06,1.2544279098510742,0.908324897289276,0.908324897289276,0.0,58.804298400878906,70.0,16297.904296875,-0.0,410.4841918945313,1.0,283.1499938964844,284.6452331542969,291.0539855957031,292.1929626464844,293.1499938964844,293.1499938964844,283.1499938964844,17986.70703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576133131980896,1.0,0.0,0.0,2.6041245460510254,2.60413670539856,4.524981704889797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.52978515625,0.0,554.9898071289062,1895.4371337890625,0.0,804.4456176757812,0.6458603143692017,1.0,0.0,3.0,1.0,0.0
12211800,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573608398437,0.9990000128746032,0.4586390852928161,0.3723662793636322,295.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.4847278296947479,0.050000000745058,0.0490449629724025,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570556640625,0.8212853074073792,0.2279353141784668,0.1601950675249099,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564758300781,0.6719895005226135,0.1243388131260871,0.1189168542623519,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3566589355469,0.7110149264335632,0.1458851099014282,0.6616275906562805,285.3570861816406,284.95001220703125,295.2545166015625,288.02618408203125,295.2518310546875,297.57196044921875,285.3586730957031,1.0,0.3262926042079925,1.0,1.0,0.0,1.0,-1.634862780570984,1.634860634803772,2.178521981477388e-06,1.2577816247940063,0.9094565510749816,0.9094565510749816,0.0,59.311859130859375,58.0,16359.3388671875,-0.0,414.2581787109375,1.0,283.1499938964844,284.6467590332031,291.054931640625,292.1974182128906,293.1499938964844,293.1499938964844,283.1499938964844,18037.724609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773260593414307,1.0,0.0,0.0,2.611149549484253,2.611161947250366,4.549428922473453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.39404296875,0.0,559.2464599609375,1895.4371337890625,0.0,810.2674560546875,0.650497555732727,1.0,0.0,3.0,1.0,0.0
