time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211860,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.9990000128746032,0.4633752107620239,0.3690866529941559,295.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584289550781,0.4861999452114105,0.050000000745058,0.0490164272487163,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35809326171875,0.8251111507415771,0.2293810993432998,0.1611701548099517,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581848144531,0.6776776909828186,0.126302421092987,0.1207160055637359,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.7149020433425903,0.1470713764429092,0.666634202003479,285.35809326171875,284.95001220703125,295.33319091796875,288.02886962890625,295.3305358886719,297.5846862792969,285.3578186035156,1.0,0.3258063197135925,1.0,1.0,0.0,1.0,-1.6402461528778076,1.6402440071105957,2.19238904719532e-06,1.2621934413909912,0.9149231910705566,0.9149231910705566,0.0,58.70588684082031,61.0,16564.076171875,0.0,415.5784606933594,1.0,283.1499938964844,284.6314697265625,291.05889892578125,292.2176513671875,293.1499938964844,293.1499938964844,283.1499938964844,18693.611328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834651589393616,1.0,0.0,0.0,2.674582004547119,2.67459487915039,4.773151545123255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.27734375,0.0,599.7346801757812,1895.4371337890625,0.0,840.8682250976562,0.6660226583480835,1.0,0.0,3.0,1.0,0.0
12211920,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.9990000128746032,0.4633752107620239,0.3690866529941559,295.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584289550781,0.4861999452114105,0.050000000745058,0.0490164272487163,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35809326171875,0.8251111507415771,0.2293810993432998,0.1611701548099517,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581848144531,0.6776776909828186,0.126302421092987,0.1207160055637359,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.7149020433425903,0.1470713764429092,0.666634202003479,285.35809326171875,284.95001220703125,295.33319091796875,288.02886962890625,295.3305358886719,297.5846862792969,285.3578186035156,1.0,0.3258063197135925,1.0,1.0,0.0,1.0,-1.6402461528778076,1.6402440071105957,2.19238904719532e-06,1.2621934413909912,0.9149231910705566,0.9149231910705566,0.0,58.70588684082031,61.0,16564.076171875,0.0,415.5784606933594,1.0,283.1499938964844,284.6314697265625,291.05889892578125,292.2176513671875,293.1499938964844,293.1499938964844,283.1499938964844,18693.611328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834651589393616,1.0,0.0,0.0,2.674582004547119,2.67459487915039,4.773151545123255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.27734375,0.0,599.7346801757812,1895.4371337890625,0.0,840.8682250976562,0.6660226583480835,1.0,0.0,3.0,1.0,0.0
12211980,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35174560546875,0.9990000128746032,0.4701099097728729,0.3676025867462158,295.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.4868663549423218,0.050000000745058,0.049003567546606,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.8277943730354309,0.2309092581272125,0.1622084826231002,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.6825069189071655,0.1284085512161255,0.1226583495736122,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.7179135084152222,0.1484905779361724,0.6726528406143188,285.3517150878906,284.95001220703125,295.4111633300781,288.0326843261719,295.40850830078125,297.6065368652344,285.3519897460937,1.0,0.3270443677902221,1.0,1.0,0.0,1.0,-1.6492456197738647,1.6492434740066528,2.2152762539917603e-06,1.2692161798477173,0.9202179312705994,0.9202179312705994,0.0,58.56515502929688,64.0,16788.328125,0.0,420.2535705566406,1.0,283.1499938964844,284.6109924316406,291.0581359863281,292.2296142578125,293.1499938964844,293.1499938964844,283.1499938964844,19507.046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886050462722778,1.0,0.0,0.0,2.7478911876678467,2.7479045391082764,5.038397148382501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.65869140625,0.0,649.1446533203125,1895.4371337890625,0.0,867.327880859375,0.6839302182197571,1.0,0.0,3.0,1.0,0.0
12212040,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35174560546875,0.9990000128746032,0.4701099097728729,0.3676025867462158,295.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.4868663549423218,0.050000000745058,0.049003567546606,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.8277943730354309,0.2309092581272125,0.1622084826231002,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.6825069189071655,0.1284085512161255,0.1226583495736122,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.7179135084152222,0.1484905779361724,0.6726528406143188,285.3517150878906,284.95001220703125,295.4111633300781,288.0326843261719,295.40850830078125,297.6065368652344,285.3519897460937,1.0,0.3270443677902221,1.0,1.0,0.0,1.0,-1.6492456197738647,1.6492434740066528,2.2152762539917603e-06,1.2692161798477173,0.9202179312705994,0.9202179312705994,0.0,58.56515502929688,64.0,16788.328125,0.0,420.2535705566406,1.0,283.1499938964844,284.6109924316406,291.0581359863281,292.2296142578125,293.1499938964844,293.1499938964844,283.1499938964844,19507.046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886050462722778,1.0,0.0,0.0,2.7478911876678467,2.7479045391082764,5.038397148382501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.65869140625,0.0,649.1446533203125,1895.4371337890625,0.0,867.327880859375,0.6839302182197571,1.0,0.0,3.0,1.0,0.0
12212100,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.9990000128746032,0.4734851419925689,0.3679860234260559,295.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.4866938292980194,0.050000000745058,0.049006812274456,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.348876953125,0.8284003734588623,0.231711208820343,0.1627607643604278,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.6842912435531616,0.1295138895511627,0.1236902102828025,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489685058594,0.7188410758972168,0.1492778360843658,0.6760894060134888,285.348876953125,284.95001220703125,295.44989013671875,288.03497314453125,295.447265625,297.61749267578125,285.3487243652344,1.0,0.3281102478504181,1.0,1.0,0.0,1.0,-1.6557366847991943,1.6557344198226929,2.231941380159697e-06,1.2743357419967651,0.922850489616394,0.922850489616394,0.0,58.78302383422852,64.0,16927.94921875,0.0,424.5503540039063,1.0,283.1499938964844,284.59869384765625,291.0589904785156,292.23785400390625,293.1499938964844,293.1499938964844,283.1499938964844,20070.416015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590922474861145,1.0,0.0,0.0,2.795120477676392,2.7951343059539795,5.213079816712707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.24755859375,0.0,682.5476684570312,1895.4371337890625,0.0,879.5123901367188,0.6926764249801636,1.0,0.0,3.0,1.0,0.0
12212160,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.9990000128746032,0.476798802614212,0.3689091205596924,295.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492736816406,0.4862788915634155,0.050000000745058,0.0490147024393081,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.8286592960357666,0.2325387448072433,0.163333311676979,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494873046875,0.685777485370636,0.1306524127721786,0.1247580796480178,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495178222656,0.7194987535476685,0.1501053124666214,0.6797431707382202,285.349609375,284.95001220703125,295.4884338378906,288.0375671386719,295.48583984375,297.6280822753906,285.3500366210937,1.0,0.3294391930103302,1.0,1.0,0.0,1.0,-1.6632097959518433,1.6632075309753418,2.25122880692652e-06,1.2802330255508425,0.9255204200744628,0.9255204200744628,0.0,59.14006805419922,67.0,17061.876953125,0.0,429.83349609375,1.0,283.1499938964844,284.5929260253906,291.0606384277344,292.24627685546875,293.1499938964844,293.1499938964844,283.1499938964844,20422.50390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931800603866577,1.0,0.0,0.0,2.827350854873657,2.827365159988404,5.333997137313418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.267578125,0.0,705.77490234375,1895.4371337890625,0.0,891.536865234375,0.7033068537712097,1.0,0.0,3.0,1.0,0.0
12212220,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501281738281,0.9990000128746032,0.4831879138946533,0.3721286952495575,295.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.4848329424858093,0.050000000745058,0.049042459577322,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.8283214569091797,0.2342723757028579,0.1645425856113433,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.6880063414573669,0.1330250948667526,0.1269980370998382,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.7201332449913025,0.1518597453832626,0.6875913143157959,285.3500366210937,284.95001220703125,295.5650329589844,288.04351806640625,295.5625,297.6476745605469,285.35064697265625,1.0,0.3327679336071014,1.0,1.0,0.0,1.0,-1.6806707382202148,1.6806684732437134,2.2967017230257625e-06,1.2940150499343872,0.9308452010154724,0.9308452010154724,0.0,60.21370315551758,70.0,17368.41796875,0.0,443.0223388671875,1.0,283.1499938964844,284.5767822265625,291.0678100585937,292.26971435546875,293.1499938964844,293.1499938964844,283.1499938964844,21407.1875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980119109153748,1.0,0.0,0.0,2.9104647636413574,2.910479784011841,5.652206027662032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.6005859375,0.0,768.47021484375,1895.4371337890625,0.0,917.7902221679688,0.7235479950904846,1.0,0.0,3.0,1.0,0.0
12212280,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501281738281,0.9990000128746032,0.4831879138946533,0.3721286952495575,295.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.4848329424858093,0.050000000745058,0.049042459577322,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.8283214569091797,0.2342723757028579,0.1645425856113433,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.349853515625,0.6880063414573669,0.1330250948667526,0.1269980370998382,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.7201332449913025,0.1518597453832626,0.6875913143157959,285.3500366210937,284.95001220703125,295.5650329589844,288.04351806640625,295.5625,297.6476745605469,285.35064697265625,1.0,0.3327679336071014,1.0,1.0,0.0,1.0,-1.6806707382202148,1.6806684732437134,2.2967017230257625e-06,1.2940150499343872,0.9308452010154724,0.9308452010154724,0.0,60.21370315551758,70.0,17368.41796875,0.0,443.0223388671875,1.0,283.1499938964844,284.5767822265625,291.0678100585937,292.26971435546875,293.1499938964844,293.1499938964844,283.1499938964844,21407.1875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980119109153748,1.0,0.0,0.0,2.9104647636413574,2.910479784011841,5.652206027662032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.6005859375,0.0,768.47021484375,1895.4371337890625,0.0,917.7902221679688,0.7235479950904846,1.0,0.0,3.0,1.0,0.0
12212340,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35308837890625,0.9990000128746032,0.4892334043979645,0.3768540620803833,295.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.4827066361904144,0.050000000745058,0.0490836761891841,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529357910156,0.8270877599716187,0.2361096739768982,0.1658341735601425,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35272216796875,0.6894469857215881,0.135518878698349,0.1293677389621734,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.352783203125,0.720035195350647,0.1537236422300338,0.6960219740867615,285.3529663085937,284.95001220703125,295.6409912109375,288.05047607421875,295.63848876953125,297.6649780273437,285.35369873046875,1.0,0.3368350863456726,1.0,1.0,0.0,1.0,-1.7009104490280151,1.700908064842224,2.3501172563555883e-06,1.309988021850586,0.9362257719039916,0.9362257719039916,0.0,61.693267822265625,73.0,17701.37109375,0.0,459.290771484375,1.0,283.1499938964844,284.56268310546875,291.0778503417969,292.2982788085937,293.1499938964844,293.1499938964844,283.1499938964844,22437.158203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603495180606842,1.0,0.0,0.0,2.9955265522003174,2.995542526245117,5.987419626762858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.94482421875,0.0,836.3659057617188,1895.4371337890625,0.0,948.436767578125,0.744240939617157,1.0,0.0,3.0,1.0,0.0
12212400,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35308837890625,0.9990000128746032,0.4892334043979645,0.3768540620803833,295.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.4827066361904144,0.050000000745058,0.0490836761891841,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529357910156,0.8270877599716187,0.2361096739768982,0.1658341735601425,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35272216796875,0.6894469857215881,0.135518878698349,0.1293677389621734,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.352783203125,0.720035195350647,0.1537236422300338,0.6960219740867615,285.3529663085937,284.95001220703125,295.6409912109375,288.05047607421875,295.63848876953125,297.6649780273437,285.35369873046875,1.0,0.3368350863456726,1.0,1.0,0.0,1.0,-1.7009104490280151,1.700908064842224,2.3501172563555883e-06,1.309988021850586,0.9362257719039916,0.9362257719039916,0.0,61.693267822265625,73.0,17701.37109375,0.0,459.290771484375,1.0,283.1499938964844,284.56268310546875,291.0778503417969,292.2982788085937,293.1499938964844,293.1499938964844,283.1499938964844,22437.158203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603495180606842,1.0,0.0,0.0,2.9955265522003174,2.995542526245117,5.987419626762858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.94482421875,0.0,836.3659057617188,1895.4371337890625,0.0,948.436767578125,0.744240939617157,1.0,0.0,3.0,1.0,0.0
12212460,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.9990000128746032,0.4949545860290527,0.3827300369739532,295.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568420410156,0.4800375699996948,0.050000000745058,0.049135684967041,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8252294659614563,0.2380490154027938,0.1672049909830093,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.6903294920921326,0.1381265223026275,0.1318573355674743,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.7194114923477173,0.155681774020195,0.7049391269683838,285.3580322265625,284.95001220703125,295.71630859375,288.0584411621094,295.7138671875,297.6802062988281,285.35894775390625,1.0,0.3414807319641113,1.0,1.0,0.0,1.0,-1.7233682870864868,1.7233659029006958,2.410266461083665e-06,1.327702522277832,0.9416884183883668,0.9416884183883668,0.0,63.50105285644531,76.0,18055.73828125,0.0,478.2289123535156,1.0,283.1499938964844,284.5506591796875,291.08905029296875,292.3297119140625,293.1499938964844,293.1499938964844,283.1499938964844,23496.3984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096439957618713,1.0,0.0,0.0,3.0814685821533203,3.0814852714538574,6.335907301036059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.6611328125,0.0,908.8792724609376,1895.4371337890625,0.0,983.8162841796876,0.765127420425415,1.0,0.0,3.0,1.0,0.0
12212520,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.9990000128746032,0.4949545860290527,0.3827300369739532,295.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568420410156,0.4800375699996948,0.050000000745058,0.049135684967041,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8252294659614563,0.2380490154027938,0.1672049909830093,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.6903294920921326,0.1381265223026275,0.1318573355674743,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.7194114923477173,0.155681774020195,0.7049391269683838,285.3580322265625,284.95001220703125,295.71630859375,288.0584411621094,295.7138671875,297.6802062988281,285.35894775390625,1.0,0.3414807319641113,1.0,1.0,0.0,1.0,-1.7233682870864868,1.7233659029006958,2.410266461083665e-06,1.327702522277832,0.9416884183883668,0.9416884183883668,0.0,63.50105285644531,76.0,18055.73828125,0.0,478.2289123535156,1.0,283.1499938964844,284.5506591796875,291.08905029296875,292.3297119140625,293.1499938964844,293.1499938964844,283.1499938964844,23496.3984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096439957618713,1.0,0.0,0.0,3.0814685821533203,3.0814852714538574,6.335907301036059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.6611328125,0.0,908.8792724609376,1895.4371337890625,0.0,983.8162841796876,0.765127420425415,1.0,0.0,3.0,1.0,0.0
12212580,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.9990000128746032,0.5003875494003296,0.3894592225551605,295.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636779785156,0.4769139885902405,0.050000000745058,0.0491962470114231,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8229667544364929,0.2400842607021331,0.1686502248048782,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647766113281,0.6908475160598755,0.1408415734767913,0.1344583928585052,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648376464844,0.7184427380561829,0.1577278524637222,0.7142955660820007,285.3651123046875,284.95001220703125,295.791015625,288.0673522949219,295.78863525390625,297.6936950683594,285.3661499023437,1.0,0.3465767204761505,1.0,1.0,0.0,1.0,-1.7476119995117188,1.7476096153259275,2.476231202308554e-06,1.3468117713928225,0.9472597241401672,0.9472597241401672,0.0,65.57302856445312,79.0,18427.8046875,0.0,499.521728515625,1.0,283.1499938964844,284.54052734375,291.1004333496094,292.3626708984375,293.1499938964844,293.1499938964844,283.1499938964844,24573.822265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162927150726318,1.0,0.0,0.0,3.1676018238067627,3.167619466781616,6.695059937555925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3671875,0.0,985.59228515625,1895.4371337890625,0.0,1023.2439575195312,0.7860419154167175,1.0,0.0,3.0,1.0,0.0
12212640,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.9990000128746032,0.5003875494003296,0.3894592225551605,295.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636779785156,0.4769139885902405,0.050000000745058,0.0491962470114231,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8229667544364929,0.2400842607021331,0.1686502248048782,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647766113281,0.6908475160598755,0.1408415734767913,0.1344583928585052,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648376464844,0.7184427380561829,0.1577278524637222,0.7142955660820007,285.3651123046875,284.95001220703125,295.791015625,288.0673522949219,295.78863525390625,297.6936950683594,285.3661499023437,1.0,0.3465767204761505,1.0,1.0,0.0,1.0,-1.7476119995117188,1.7476096153259275,2.476231202308554e-06,1.3468117713928225,0.9472597241401672,0.9472597241401672,0.0,65.57302856445312,79.0,18427.8046875,0.0,499.521728515625,1.0,283.1499938964844,284.54052734375,291.1004333496094,292.3626708984375,293.1499938964844,293.1499938964844,283.1499938964844,24573.822265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162927150726318,1.0,0.0,0.0,3.1676018238067627,3.167619466781616,6.695059937555925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.3671875,0.0,985.59228515625,1895.4371337890625,0.0,1023.2439575195312,0.7860419154167175,1.0,0.0,3.0,1.0,0.0
12212700,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680725097656,0.9990000128746032,0.5030084848403931,0.3930642604827881,295.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.4751968681812286,0.050000000745058,0.0492291264235973,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.8217407464981079,0.2411375194787979,0.1693998128175735,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677673339844,0.6910208463668823,0.1422373205423355,0.1357986032962799,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.7178782224655151,0.1587831676006317,0.7191331386566162,285.3679504394531,284.95001220703125,295.828125,288.0721740722656,295.8257751464844,297.69989013671875,285.3686828613281,1.0,0.3492606878280639,1.0,1.0,0.0,1.0,-1.760297417640686,1.760294795036316,2.511172397134942e-06,1.356804132461548,0.9500762224197388,0.9500762224197388,0.0,66.69092559814453,79.0,18625.873046875,0.0,510.9726867675781,1.0,283.1499938964844,284.53350830078125,291.1063232421875,292.3801574707031,293.1499938964844,293.1499938964844,283.1499938964844,25242.1484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619763970375061,1.0,0.0,0.0,3.21858286857605,3.218600988388061,6.912301842021407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.09375,0.0,1033.0989990234375,1895.4371337890625,0.0,1044.302490234375,0.7956370711326599,1.0,0.0,3.0,1.0,0.0
12212760,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37408447265625,0.9990000128746032,0.5055709481239319,0.3967979848384857,296.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37225341796875,0.4733767509460449,0.050000000745058,0.0492635034024715,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.8204721808433533,0.2422146797180175,0.1701661497354507,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735656738281,0.6911543011665344,0.1436574310064315,0.1371628940105438,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736267089844,0.7172776460647583,0.1598594039678573,0.7240690588951111,285.3739318847656,284.95001220703125,295.8651123046875,288.07720947265625,295.8627624511719,297.7057800292969,285.3750305175781,1.0,0.3520207703113556,1.0,1.0,0.0,1.0,-1.7733062505722046,1.773303747177124,2.5473073037574068e-06,1.3670467138290403,0.952960968017578,0.952960968017578,0.0,67.85646057128906,82.0,18814.619140625,0.0,522.9246826171875,1.0,283.1499938964844,284.5321350097656,291.11187744140625,292.3966064453125,293.1499938964844,293.1499938964844,283.1499938964844,25661.802734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232599020004272,1.0,0.0,0.0,3.2534942626953125,3.2535128593444824,7.063068210300116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.9072265625,0.0,1066.20947265625,1895.4371337890625,0.0,1065.8331298828125,0.8068808913230896,1.0,0.0,3.0,1.0,0.0
12212820,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794860839844,0.9990000128746032,0.5088587999343872,0.401854932308197,296.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.4708295166492462,0.050000000745058,0.0493105836212635,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793029785156,0.8187745809555054,0.2436669319868087,0.1712013036012649,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790588378906,0.6913020014762878,0.1455622315406799,0.1389942765235901,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3791198730469,0.7164630889892578,0.1613057404756546,0.7307118773460388,285.3793334960937,284.95001220703125,295.9134826660156,288.0841369628906,295.91119384765625,297.713134765625,285.3802795410156,1.0,0.355747640132904,1.0,1.0,0.0,1.0,-1.7908523082733154,1.7908498048782349,2.596529839138384e-06,1.3808536529541016,0.9567707777023317,0.9567707777023317,0.0,69.45056915283203,82.0,19080.205078125,0.0,539.35791015625,1.0,283.1499938964844,284.52545166015625,291.11968994140625,292.4198913574219,293.1499938964844,293.1499938964844,283.1499938964844,26478.619140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279662847518921,1.0,0.0,0.0,3.3158376216888428,3.31585693359375,7.336346357078583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.22509765625,0.0,1127.487060546875,1895.4371337890625,0.0,1095.321533203125,0.8191481828689575,1.0,0.0,3.0,1.0,0.0
12212880,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.9990000128746032,0.5105413794517517,0.4045487940311432,296.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3823547363281,0.4694275557994842,0.050000000745058,0.0493359044194221,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841552734375,0.817881166934967,0.2444416582584381,0.1717528402805328,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.6913732290267944,0.1465737223625183,0.1399665027856826,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838806152344,0.7160324454307556,0.1620749086141586,0.7342431545257568,285.3841857910156,284.95001220703125,295.9386291503906,288.0879211425781,295.93634033203125,297.716796875,285.3853759765625,1.0,0.3577309548854828,1.0,1.0,0.0,1.0,-1.8001868724822998,1.8001842498779297,2.6229420200252207e-06,1.3881951570510864,0.9588087797164916,0.9588087797164916,0.0,70.30752563476562,85.0,19214.001953125,0.0,548.2434692382812,1.0,283.1499938964844,284.5252990722656,291.1235656738281,292.4315185546875,293.1499938964844,293.1499938964844,283.1499938964844,26755.87890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304178833961487,1.0,0.0,0.0,3.338928461074829,3.3389480113983154,7.438879947585519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.2568359375,0.0,1150.571044921875,1895.4371337890625,0.0,1110.9075927734375,0.8275926113128662,1.0,0.0,3.0,1.0,0.0
12212940,297.5557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939208984375,0.9990000128746032,0.5147648453712463,0.4115841686725616,296.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919372558594,0.4655898809432983,0.050000000745058,0.0494028367102146,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.8156001567840576,0.2464800924062729,0.1732067614793777,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3933410644531,0.6915732026100159,0.1492238789796829,0.1425162851810455,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.7149426937103271,0.1640935391187667,0.7435215711593628,285.39373779296875,284.95001220703125,296.0028381347656,288.0980224609375,296.0006103515625,297.72589111328125,285.3949279785156,1.0,0.3629246354103088,1.0,1.0,0.0,1.0,-1.8246628046035769,1.8246601819992063,2.692940597626148e-06,1.4074327945709229,0.9640803337097168,0.9640803337097168,0.0,72.57424926757812,85.0,19576.130859375,0.0,571.9898071289062,1.0,283.1499938964844,284.5195617675781,291.1343078613281,292.4633178710937,293.1499938964844,293.1499938964844,283.1499938964844,27761.849609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368260383605957,1.0,0.0,0.0,3.4161081314086914,3.416128635406494,7.786755986671778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.845703125,0.0,1230.4991455078125,1895.4371337890625,0.0,1152.363037109375,0.8433421850204468,1.0,0.0,3.0,1.0,0.0
12213000,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.9990000128746032,0.515332043170929,0.4125541746616363,296.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39373779296875,0.4650383591651916,0.050000000745058,0.049412153661251,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.815291702747345,0.2467641830444336,0.1734090447425842,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.395263671875,0.6916037201881409,0.1495915353298187,0.1428698301315307,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.7147971987724304,0.1643740832805633,0.7448098659515381,285.3956604003906,284.95001220703125,296.0115661621094,288.0994567871094,296.00933837890625,297.72711181640625,285.3969421386719,1.0,0.3636429905891418,1.0,1.0,0.0,1.0,-1.828052997589112,1.8280503749847408,2.7027206215279875e-06,1.4100959300994873,0.9648178815841676,0.9648178815841676,0.0,72.89013671875,88.0,19624.25390625,0.0,575.3292846679688,1.0,283.1499938964844,284.519775390625,291.1357116699219,292.467529296875,293.1499938964844,293.1499938964844,283.1499938964844,27853.85546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376951336860657,1.0,0.0,0.0,3.42382287979126,3.4238433837890625,7.821965368748351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.40673828125,0.0,1238.6192626953125,1895.4371337890625,0.0,1158.0635986328125,0.8481582403182983,1.0,0.0,3.0,1.0,0.0
12213060,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084777832031,0.9990000128746032,0.5199713706970215,0.4206942915916443,296.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.46026811003685,0.050000000745058,0.0494912154972553,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.408203125,0.8127711415290833,0.2491804957389831,0.1751329004764557,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.6919108033180237,0.1527089625597,0.1458704769611358,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079284667969,0.7136379480361938,0.1667570769786834,0.755764901638031,285.40826416015625,284.95001220703125,296.083984375,288.11181640625,296.0818176269531,297.7369384765625,285.4095458984375,1.0,0.3697074055671692,1.0,1.0,0.0,1.0,-1.8567495346069336,1.8567466735839844,2.786326376735815e-06,1.432624578475952,0.9710023999214172,0.9710023999214172,0.0,75.5755844116211,91.0,20044.01953125,0.0,604.0702514648438,1.0,283.1499938964844,284.5154113769531,291.14849853515625,292.5047302246094,293.1499938964844,293.1499938964844,283.1499938964844,28953.154296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450557112693787,1.0,0.0,0.0,3.5080690383911133,3.5080904960632324,8.211633826249454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.333984375,0.0,1330.24658203125,1895.4371337890625,0.0,1207.082275390625,0.8685528635978699,1.0,0.0,3.0,1.0,0.0
12213120,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084777832031,0.9990000128746032,0.5199713706970215,0.4206942915916443,296.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.46026811003685,0.050000000745058,0.0494912154972553,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.408203125,0.8127711415290833,0.2491804957389831,0.1751329004764557,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.6919108033180237,0.1527089625597,0.1458704769611358,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079284667969,0.7136379480361938,0.1667570769786834,0.755764901638031,285.40826416015625,284.95001220703125,296.083984375,288.11181640625,296.0818176269531,297.7369384765625,285.4095458984375,1.0,0.3697074055671692,1.0,1.0,0.0,1.0,-1.8567495346069336,1.8567466735839844,2.786326376735815e-06,1.432624578475952,0.9710023999214172,0.9710023999214172,0.0,75.5755844116211,91.0,20044.01953125,0.0,604.0702514648438,1.0,283.1499938964844,284.5154113769531,291.14849853515625,292.5047302246094,293.1499938964844,293.1499938964844,283.1499938964844,28953.154296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450557112693787,1.0,0.0,0.0,3.5080690383911133,3.5080904960632324,8.211633826249454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.333984375,0.0,1330.24658203125,1895.4371337890625,0.0,1207.082275390625,0.8685528635978699,1.0,0.0,3.0,1.0,0.0
12213180,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219970703125,0.9990000128746032,0.5244836807250977,0.4288779199123382,296.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195861816406,0.4556160569190979,0.050000000745058,0.049572255462408,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42169189453125,0.8103657364845276,0.2516882121562958,0.1769221425056457,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213256835937,0.6923364400863647,0.1559231430292129,0.1489650160074234,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214172363281,0.7126018404960632,0.1692235320806503,0.7671031951904297,285.4217529296875,284.95001220703125,296.1558532714844,288.1249084472656,296.1537475585937,297.7466125488281,285.423095703125,1.0,0.3758855760097503,1.0,1.0,0.0,1.0,-1.886152625083924,1.886149764060974,2.8735064461216098e-06,1.4556821584701538,0.9773732423782348,0.9773732423782348,0.0,78.34071350097656,79.0,20472.291015625,0.0,634.380126953125,1.0,283.1499938964844,284.5120849609375,291.16192626953125,292.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,30052.796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652479350566864,1.0,0.0,0.0,3.591649055480957,3.5916714668273926,8.607580639363732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.0146484375,0.0,1425.427490234375,1895.4371337890625,0.0,1257.8245849609375,0.8887731432914734,1.0,0.0,3.0,1.0,0.0
12213240,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219970703125,0.9990000128746032,0.5244836807250977,0.4288779199123382,296.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195861816406,0.4556160569190979,0.050000000745058,0.049572255462408,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42169189453125,0.8103657364845276,0.2516882121562958,0.1769221425056457,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4213256835937,0.6923364400863647,0.1559231430292129,0.1489650160074234,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214172363281,0.7126018404960632,0.1692235320806503,0.7671031951904297,285.4217529296875,284.95001220703125,296.1558532714844,288.1249084472656,296.1537475585937,297.7466125488281,285.423095703125,1.0,0.3758855760097503,1.0,1.0,0.0,1.0,-1.886152625083924,1.886149764060974,2.8735064461216098e-06,1.4556821584701538,0.9773732423782348,0.9773732423782348,0.0,78.34071350097656,79.0,20472.291015625,0.0,634.380126953125,1.0,283.1499938964844,284.5120849609375,291.16192626953125,292.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,30052.796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652479350566864,1.0,0.0,0.0,3.591649055480957,3.5916714668273926,8.607580639363732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.0146484375,0.0,1425.427490234375,1895.4371337890625,0.0,1257.8245849609375,0.8887731432914734,1.0,0.0,3.0,1.0,0.0
12213300,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4253234863281,0.9990000128746032,0.5269967317581177,0.4283551275730133,296.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246520996094,0.4559064209461212,0.050000000745058,0.0495668873190879,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252624511719,0.8120059370994568,0.2529661953449249,0.1778042912483215,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.695163905620575,0.1575565338134765,0.1504967510700225,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.714599072933197,0.1704812794923782,0.7726815342903137,285.42529296875,284.95001220703125,296.19158935546875,288.1317138671875,296.1894836425781,297.7525634765625,285.42559814453125,1.0,0.3767162263393402,1.0,1.0,0.0,1.0,-1.8951267004013064,1.895123720169068,2.9006046133872587e-06,1.462846755981445,0.9805817008018494,0.9805817008018494,0.0,78.4297866821289,79.0,20645.1015625,0.0,641.35791015625,1.0,283.1499938964844,284.5057373046875,291.1687927246094,292.5622253417969,293.1499938964844,293.1499938964844,283.1499938964844,30736.482421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561970710754395,1.0,0.0,0.0,3.64106822013855,3.641091108322144,8.846080845614779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.61376953125,0.0,1483.9678955078125,1895.4371337890625,0.0,1283.7144775390625,0.8979443311691284,1.0,0.0,3.0,1.0,0.0
12213360,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.9990000128746032,0.5303096175193787,0.4245649576187134,296.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.458040326833725,0.050000000745058,0.049528993666172,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271240234375,0.8156006336212158,0.2542565166950226,0.1786698102951049,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.6998431086540222,0.1592078059911728,0.152009829878807,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.7183012962341309,0.1717712432146072,0.7782007455825806,285.4271545410156,284.95001220703125,296.22723388671875,288.1387023925781,296.2251281738281,297.7615661621094,285.4273376464844,1.0,0.3764117062091827,1.0,1.0,0.0,1.0,-1.9000178575515747,1.9000149965286253,2.915405730163912e-06,1.4667302370071411,0.9837814569473268,0.9837814569473268,0.0,77.59271240234375,82.0,20764.5703125,0.0,642.3197021484375,1.0,283.1499938964844,284.50115966796875,291.1739501953125,292.5765991210937,293.1499938964844,293.1499938964844,283.1499938964844,31156.09765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596458554267883,1.0,0.0,0.0,3.67446494102478,3.674488306045532,9.009101518131502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.640625,0.0,1524.07177734375,1895.4371337890625,0.0,1308.0106201171875,0.9087995290756226,1.0,0.0,3.0,1.0,0.0
12213420,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.9990000128746032,0.5381346344947815,0.4222372770309448,296.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.429443359375,0.459371954202652,0.050000000745058,0.0495057627558708,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.8196234107017517,0.2569030523300171,0.1804789155721664,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.430419921875,0.7063005566596985,0.1625964939594268,0.1551601439714431,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.7229982614517212,0.1745113432407379,0.7901251912117004,285.4306640625,284.95001220703125,296.298095703125,288.1531677246094,296.2960205078125,297.7839660644531,285.4314880371094,1.0,0.3786966800689697,1.0,1.0,0.0,1.0,-1.9174606800079343,1.917457699775696,2.9681104933843017e-06,1.4802772998809814,0.9901940822601318,0.9901940822601318,0.0,77.43309020996094,85.0,21077.021484375,0.0,654.9961547851562,1.0,283.1499938964844,284.4911499023437,291.1824035644531,292.6024475097656,293.1499938964844,293.1499938964844,283.1499938964844,32263.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665496826171875,1.0,0.0,0.0,3.756292343139648,3.756316661834717,9.41482085181633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.4482421875,0.0,1625.8997802734375,1895.4371337890625,0.0,1349.83154296875,0.9285849332809448,1.0,0.0,3.0,1.0,0.0
12213480,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.9990000128746032,0.5381346344947815,0.4222372770309448,296.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.429443359375,0.459371954202652,0.050000000745058,0.0495057627558708,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.8196234107017517,0.2569030523300171,0.1804789155721664,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.430419921875,0.7063005566596985,0.1625964939594268,0.1551601439714431,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.7229982614517212,0.1745113432407379,0.7901251912117004,285.4306640625,284.95001220703125,296.298095703125,288.1531677246094,296.2960205078125,297.7839660644531,285.4314880371094,1.0,0.3786966800689697,1.0,1.0,0.0,1.0,-1.9174606800079343,1.917457699775696,2.9681104933843017e-06,1.4802772998809814,0.9901940822601318,0.9901940822601318,0.0,77.43309020996094,85.0,21077.021484375,0.0,654.9961547851562,1.0,283.1499938964844,284.4911499023437,291.1824035644531,292.6024475097656,293.1499938964844,293.1499938964844,283.1499938964844,32263.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665496826171875,1.0,0.0,0.0,3.756292343139648,3.756316661834717,9.41482085181633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.4482421875,0.0,1625.8997802734375,1895.4371337890625,0.0,1349.83154296875,0.9285849332809448,1.0,0.0,3.0,1.0,0.0
12213540,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.9990000128746032,0.5459455251693726,0.4226434826850891,296.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377746582031,0.4591368734836578,0.050000000745058,0.0495095402002334,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393920898437,0.8220537900924683,0.2596389949321747,0.1823700219392776,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43914794921875,0.711209237575531,0.1660897731781005,0.1584390252828598,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391784667969,0.726409375667572,0.1774129420518875,0.8029784560203552,285.439453125,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.8059997558594,285.44049072265625,1.0,0.3820958137512207,1.0,1.0,0.0,1.0,-1.93959379196167,1.9395906925201416,3.035902636838728e-06,1.4975630044937134,0.9967669248580932,0.9967669248580932,0.0,78.08320617675781,88.0,21438.333984375,0.0,674.1696166992188,1.0,283.1499938964844,284.4851989746094,291.195068359375,292.6343994140625,293.1499938964844,293.1499938964844,283.04998779296875,33368.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708028316497803,1.0,0.0,0.0,3.837238788604736,3.837264060974121,9.824963171922718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.14697265625,0.0,1730.930419921875,1895.4371337890625,0.0,1388.396240234375,0.9471492767333984,1.0,0.0,3.0,1.0,0.0
12213600,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.9990000128746032,0.5459455251693726,0.4226434826850891,296.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377746582031,0.4591368734836578,0.050000000745058,0.0495095402002334,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393920898437,0.8220537900924683,0.2596389949321747,0.1823700219392776,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43914794921875,0.711209237575531,0.1660897731781005,0.1584390252828598,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4391784667969,0.726409375667572,0.1774129420518875,0.8029784560203552,285.439453125,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.8059997558594,285.44049072265625,1.0,0.3820958137512207,1.0,1.0,0.0,1.0,-1.93959379196167,1.9395906925201416,3.035902636838728e-06,1.4975630044937134,0.9967669248580932,0.9967669248580932,0.0,78.08320617675781,88.0,21438.333984375,0.0,674.1696166992188,1.0,283.1499938964844,284.4851989746094,291.195068359375,292.6343994140625,293.1499938964844,293.1499938964844,283.04998779296875,33368.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708028316497803,1.0,0.0,0.0,3.837238788604736,3.837264060974121,9.824963171922718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.14697265625,0.0,1730.930419921875,1895.4371337890625,0.0,1388.396240234375,0.9471492767333984,1.0,0.0,3.0,1.0,0.0
12213660,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.9990000128746032,0.5530061721801758,0.425101101398468,296.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768615722656,0.4577319622039795,0.050000000745058,0.0495336428284645,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746643066406,0.8231766819953918,0.2622340321540832,0.1842352151870727,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.7147405743598938,0.1695453822612762,0.1617507040500641,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.7287303805351257,0.1802726089954376,0.8160405158996582,285.3746643066406,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.8245849609375,285.3750305175781,1.0,0.3863515257835388,1.0,1.0,0.0,1.0,-1.964475393295288,1.96447229385376,3.1131526156968903e-06,1.516998052597046,1.0,1.0,0.0,79.32636260986328,91.0,21985.58203125,0.0,697.8861083984375,1.0,283.0521240234375,284.398193359375,291.233154296875,292.71649169921875,293.1499938964844,293.1499938964844,282.75,34378.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823064684867859,1.0,0.0,0.0,3.9053738117218018,3.905400037765503,1.017697059069178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.59423828125,0.0,1823.29736328125,1895.4371337890625,0.0,1474.0150146484375,0.9615336060523988,1.0,0.0,3.0,1.0,0.0
