time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213720,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.9990000128746032,0.5530061721801758,0.425101101398468,296.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768615722656,0.4577319622039795,0.050000000745058,0.0495336428284645,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746643066406,0.8231766819953918,0.2622340321540832,0.1842352151870727,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.7147405743598938,0.1695453822612762,0.1617507040500641,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.7287303805351257,0.1802726089954376,0.8160405158996582,285.3746643066406,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.8245849609375,285.3750305175781,1.0,0.3863515257835388,1.0,1.0,0.0,1.0,-1.964475393295288,1.96447229385376,3.1131526156968903e-06,1.516998052597046,1.0,1.0,0.0,79.32636260986328,91.0,21985.58203125,0.0,697.8861083984375,1.0,283.0521240234375,284.398193359375,291.233154296875,292.71649169921875,293.1499938964844,293.1499938964844,282.75,34378.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823064684867859,1.0,0.0,0.0,3.9053738117218018,3.905400037765503,1.017697059069178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.59423828125,0.0,1823.29736328125,1895.4371337890625,0.0,1474.0150146484375,0.9615336060523988,1.0,0.0,3.0,1.0,0.0
12213780,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.9990000128746032,0.5582281351089478,0.4298214614391327,296.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.4550870954990387,0.050000000745058,0.0495805740356445,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.8224785923957825,0.2642000913619995,0.1857746839523315,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.7165659070014954,0.1726467013359069,0.1648362874984741,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.7294611930847168,0.1827058643102646,0.8277899622917175,285.156005859375,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.8356628417969,285.1549072265625,1.0,0.3911748826503753,1.0,1.0,0.0,1.0,-1.9898651838302608,1.989861965179444,3.193107659171801e-06,1.5368350744247437,1.0,1.0,0.0,81.17097473144531,94.0,22861.583984375,0.0,724.5779418945312,1.0,282.7561340332031,284.1441345214844,291.2921447753906,292.8582763671875,293.1499938964844,293.1499938964844,282.45001220703125,35029.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055964469909668,1.0,0.0,0.0,3.942221403121948,3.942248106002808,1.0369917617936153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.19580078125,0.0,1875.3873291015625,1895.4371337890625,0.0,1655.1962890625,0.9702996611595154,1.0,0.0,3.0,1.0,0.0
12213840,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.9990000128746032,0.5582281351089478,0.4298214614391327,296.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.4550870954990387,0.050000000745058,0.0495805740356445,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.8224785923957825,0.2642000913619995,0.1857746839523315,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.7165659070014954,0.1726467013359069,0.1648362874984741,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.7294611930847168,0.1827058643102646,0.8277899622917175,285.156005859375,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.8356628417969,285.1549072265625,1.0,0.3911748826503753,1.0,1.0,0.0,1.0,-1.9898651838302608,1.989861965179444,3.193107659171801e-06,1.5368350744247437,1.0,1.0,0.0,81.17097473144531,94.0,22861.583984375,0.0,724.5779418945312,1.0,282.7561340332031,284.1441345214844,291.2921447753906,292.8582763671875,293.1499938964844,293.1499938964844,282.45001220703125,35029.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055964469909668,1.0,0.0,0.0,3.942221403121948,3.942248106002808,1.0369917617936153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.19580078125,0.0,1875.3873291015625,1895.4371337890625,0.0,1655.1962890625,0.9702996611595154,1.0,0.0,3.0,1.0,0.0
12213900,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.5601732134819031,0.4329532086849212,296.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.4533704221248626,0.050000000745058,0.0496120452880859,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8214741945266724,0.2649763524532318,0.1863971799612045,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7168700695037842,0.174061968922615,0.1662562042474746,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7292168736457825,0.1837487071752548,0.8329154253005981,284.98974609375,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.8383483886719,284.9735717773437,1.0,0.3937131464481354,1.0,1.0,0.0,1.0,-2.002272129058838,2.0022690296173096,3.2325767733709654e-06,1.546521782875061,0.9995155930519104,0.9995155930519104,0.0,82.29216003417969,94.0,23552.61328125,0.0,738.5888671875,1.0,282.4938659667969,283.93536376953125,291.333984375,293.00079345703125,293.1499938964844,293.1499938964844,282.45001220703125,35255.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199305891990662,1.0,0.0,0.0,3.95457935333252,3.954606294631958,1.0435032891109586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.013671875,0.0,1893.126220703125,1895.4371337890625,0.0,1771.4503173828125,0.9732351303100586,1.0,0.0,3.0,1.0,0.0
12213960,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9990000128746032,0.561667799949646,0.4366038143634796,296.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.4514074325561523,0.050000000745058,0.0496490523219108,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8199947476387024,0.2656170427799225,0.1868893355131149,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7167385816574097,0.1753791868686676,0.1675625443458557,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.728529155254364,0.1846638768911361,0.8373710513114929,284.9332580566406,284.95001220703125,296.57696533203125,288.2166442871094,296.5750427246094,297.8387756347656,284.93243408203125,1.0,0.3962957561016083,1.0,1.0,0.0,1.0,-2.014211893081665,2.0142085552215576,3.2708089747757185e-06,1.555842399597168,0.9987698793411256,0.9987698793411256,0.0,83.54350280761719,97.0,23732.83203125,0.0,752.8082885742188,1.0,282.4559631347656,283.8888854980469,291.3013610839844,292.9302062988281,293.1499938964844,293.1499938964844,282.1499938964844,35456.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726721465587616,1.0,0.0,0.0,3.963232517242432,3.96325945854187,1.048074977916258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.50146484375,0.0,1905.9609375,1895.4371337890625,0.0,1827.67431640625,0.9753271341323853,1.0,0.0,3.0,1.0,0.0
12214020,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.9990000128746032,0.5637714862823486,0.4446155726909637,296.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.4472416043281555,0.050000000745058,0.0497313886880874,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.8165366649627686,0.2667597234249115,0.1877842098474502,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.715945303440094,0.1778783947229385,0.1700533628463745,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.7265879511833191,0.186294823884964,0.8453953266143799,284.7139587402344,284.95001220703125,296.6456298828125,288.233642578125,296.64373779296875,297.8365478515625,284.7132873535156,1.0,0.4015527665615082,1.0,1.0,0.0,1.0,-2.037635803222656,2.037632465362549,3.3465053093095776e-06,1.5741137266159058,0.9938068985939026,0.9938068985939026,0.0,86.2511978149414,100.0,24599.943359375,0.0,782.0171508789062,1.0,282.15594482421875,283.6380310058594,291.2987060546875,292.9803161621094,293.1499938964844,293.1499938964844,281.8500061035156,35814.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433925867080688,1.0,0.0,0.0,3.9710230827331534,3.971050262451172,1.0521995363887982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.96044921875,0.0,1919.0025634765625,1895.4371337890625,0.0,1968.56591796875,0.977307915687561,1.0,0.0,3.0,1.0,0.0
12214080,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.9990000128746032,0.5637714862823486,0.4446155726909637,296.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.4472416043281555,0.050000000745058,0.0497313886880874,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.8165366649627686,0.2667597234249115,0.1877842098474502,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.715945303440094,0.1778783947229385,0.1700533628463745,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71435546875,0.7265879511833191,0.186294823884964,0.8453953266143799,284.7139587402344,284.95001220703125,296.6456298828125,288.233642578125,296.64373779296875,297.8365478515625,284.7132873535156,1.0,0.4015527665615082,1.0,1.0,0.0,1.0,-2.037635803222656,2.037632465362549,3.3465053093095776e-06,1.5741137266159058,0.9938068985939026,0.9938068985939026,0.0,86.2511978149414,100.0,24599.943359375,0.0,782.0171508789062,1.0,282.15594482421875,283.6380310058594,291.2987060546875,292.9803161621094,293.1499938964844,293.1499938964844,281.8500061035156,35814.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433925867080688,1.0,0.0,0.0,3.9710230827331534,3.971050262451172,1.0521995363887982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.96044921875,0.0,1919.0025634765625,1895.4371337890625,0.0,1968.56591796875,0.977307915687561,1.0,0.0,3.0,1.0,0.0
12214140,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.49822998046875,0.9990000128746032,0.5647423267364502,0.4529479444026947,296.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5087890625,0.4431135952472687,0.050000000745058,0.049818642437458,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4985656738281,0.8127305507659912,0.2676973640918731,0.1885307729244232,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4990539550781,0.7146801352500916,0.1801288276910781,0.1723018884658813,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989624023437,0.7241883277893066,0.1876406371593475,0.8520869612693787,284.4984741210937,284.95001220703125,296.711181640625,288.2503356933594,296.7093200683594,297.83282470703125,284.49755859375,1.0,0.4066360294818878,1.0,1.0,0.0,1.0,-2.059381484985352,2.059378147125244,3.417605057620676e-06,1.5910649299621582,0.9862279295921326,0.9862279295921326,0.0,89.04624938964844,100.0,25449.865234375,0.0,810.6578369140625,1.0,281.8570556640625,283.391845703125,291.3054504394531,293.0386047363281,293.1499938964844,293.1499938964844,281.8500061035156,36113.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571150064468384,1.0,0.0,0.0,3.967732191085816,3.967759370803833,1.0504562624191749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.5654296875,0.0,1917.149658203125,1895.4371337890625,0.0,2087.31640625,0.9767435193061828,1.0,0.0,3.0,1.0,0.0
12214200,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4976806640625,0.9990000128746032,0.5647804141044617,0.45330610871315,296.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063171386719,0.4429407715797424,0.050000000745058,0.0498224273324012,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4978942871094,0.8125622272491455,0.2677415013313293,0.1885590553283691,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4982604980469,0.7146179676055908,0.1802244931459427,0.172392338514328,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4981994628906,0.7240782976150513,0.1876973956823349,0.8523435592651367,284.4978332519531,284.95001220703125,296.7138977050781,288.25103759765625,296.7120361328125,297.83270263671875,284.4973449707031,1.0,0.4068474471569061,1.0,1.0,0.0,1.0,-2.0602669715881348,2.060263633728028,3.4205158954137005e-06,1.5917541980743408,0.9859786033630372,0.9859786033630372,0.0,89.16613006591797,103.0,25463.73046875,0.0,811.8568115234375,1.0,281.85601806640625,283.3913269042969,291.3022155761719,293.0332946777344,293.1499938964844,293.1499938964844,281.54998779296875,36121.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757148027420044,1.0,0.0,0.0,3.9674301147460938,3.9674572944641113,1.0502963050385006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.27783203125,0.0,1916.8226318359373,1895.4371337890625,0.0,2087.604736328125,0.976681649684906,1.0,0.0,3.0,1.0,0.0
12214260,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2861633300781,0.9990000128746032,0.5648240447044373,0.4623526036739349,296.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.29400634765625,0.4386991560459137,0.050000000745058,0.049919094890356,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28631591796875,0.808284342288971,0.2686146199703216,0.18925441801548,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865600585937,0.7129965424537659,0.1824642419815063,0.1746264100074768,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865295410156,0.7212432026863098,0.1889277696609497,0.8584930896759033,284.2862548828125,284.95001220703125,296.78179931640625,288.2686767578125,296.77996826171875,297.8313903808594,284.2858581542969,1.0,0.4121179282665252,1.0,1.0,0.0,1.0,-2.0821521282196045,2.082148551940918,3.492907353574992e-06,1.6088029146194458,0.9753530025482178,0.9753530025482178,0.0,92.2107925415039,91.0,26332.73046875,0.0,842.0729370117188,1.0,281.5559997558594,283.1492919921875,291.3137512207031,293.0948486328125,293.1499938964844,293.1499938964844,281.25,36408.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696585059165955,1.0,0.0,0.0,3.953246831893921,3.9532740116119385,1.042800249706488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.337890625,0.0,1900.7530517578125,1895.4371337890625,0.0,2197.806396484375,0.973651111125946,1.0,0.0,3.0,1.0,0.0
12214320,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2861633300781,0.9990000128746032,0.5648240447044373,0.4623526036739349,296.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.29400634765625,0.4386991560459137,0.050000000745058,0.049919094890356,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.28631591796875,0.808284342288971,0.2686146199703216,0.18925441801548,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865600585937,0.7129965424537659,0.1824642419815063,0.1746264100074768,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865295410156,0.7212432026863098,0.1889277696609497,0.8584930896759033,284.2862548828125,284.95001220703125,296.78179931640625,288.2686767578125,296.77996826171875,297.8313903808594,284.2858581542969,1.0,0.4121179282665252,1.0,1.0,0.0,1.0,-2.0821521282196045,2.082148551940918,3.492907353574992e-06,1.6088029146194458,0.9753530025482178,0.9753530025482178,0.0,92.2107925415039,91.0,26332.73046875,0.0,842.0729370117188,1.0,281.5559997558594,283.1492919921875,291.3137512207031,293.0948486328125,293.1499938964844,293.1499938964844,281.25,36408.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696585059165955,1.0,0.0,0.0,3.953246831893921,3.9532740116119385,1.042800249706488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.337890625,0.0,1900.7530517578125,1895.4371337890625,0.0,2197.806396484375,0.973651111125946,1.0,0.0,3.0,1.0,0.0
12214380,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.090087890625,0.9990000128746032,0.565695583820343,0.4592360556125641,296.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992126464844,0.4401329755783081,0.050000000745058,0.0498853735625743,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0904541015625,0.8108851313591003,0.2694519460201263,0.1898163408041,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.09088134765625,0.7172819972038269,0.1846470683813095,0.1766645163297653,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908203125,0.7240758538246155,0.1900652945041656,0.8634840250015259,284.0903625488281,284.95001220703125,296.8493347167969,288.2865905761719,296.8475341796875,297.837890625,284.0892028808594,1.0,0.411704808473587,1.0,1.0,0.0,1.0,-2.0875027179718018,2.0874993801116943,3.5110274438920897e-06,1.6131579875946045,0.9622891545295716,0.9622891545295716,0.0,91.51158905029295,79.0,27199.41796875,0.0,844.407958984375,1.0,281.256103515625,282.9124450683594,291.33184814453125,293.1666564941406,293.1499938964844,293.1499938964844,280.95001220703125,36688.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822014093399048,1.0,0.0,0.0,3.928802490234375,3.9288294315338135,1.0299440873495769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.86474609375,0.0,1871.5780029296875,1895.4371337890625,0.0,2309.927490234375,0.9683033227920532,1.0,0.0,3.0,1.0,0.0
12214440,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.090087890625,0.9990000128746032,0.565695583820343,0.4592360556125641,296.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992126464844,0.4401329755783081,0.050000000745058,0.0498853735625743,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0904541015625,0.8108851313591003,0.2694519460201263,0.1898163408041,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.09088134765625,0.7172819972038269,0.1846470683813095,0.1766645163297653,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908203125,0.7240758538246155,0.1900652945041656,0.8634840250015259,284.0903625488281,284.95001220703125,296.8493347167969,288.2865905761719,296.8475341796875,297.837890625,284.0892028808594,1.0,0.411704808473587,1.0,1.0,0.0,1.0,-2.0875027179718018,2.0874993801116943,3.5110274438920897e-06,1.6131579875946045,0.9622891545295716,0.9622891545295716,0.0,91.51158905029295,79.0,27199.41796875,0.0,844.407958984375,1.0,281.256103515625,282.9124450683594,291.33184814453125,293.1666564941406,293.1499938964844,293.1499938964844,280.95001220703125,36688.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822014093399048,1.0,0.0,0.0,3.928802490234375,3.9288294315338135,1.0299440873495769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.86474609375,0.0,1871.5780029296875,1895.4371337890625,0.0,2309.927490234375,0.9683033227920532,1.0,0.0,3.0,1.0,0.0
12214500,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369506835937,0.9990000128746032,0.5673829317092896,0.4536096453666687,296.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822082519531,0.4427931606769562,0.050000000745058,0.0498252920806407,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9408264160156,0.8144952058792114,0.2698771953582763,0.1900835037231445,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9449768066406,0.721358060836792,0.1857398897409439,0.1776482015848159,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9446105957031,0.7274659276008606,0.190665990114212,0.8658766150474548,283.93975830078125,284.95001220703125,296.8829650878906,288.2956237792969,296.88116455078125,297.8420715332031,283.9255065917969,1.0,0.4099518060684204,1.0,1.0,0.0,1.0,-2.0850532054901123,2.085049629211426,3.5029149785259506e-06,1.6112838983535769,0.95412677526474,0.95412677526474,0.0,89.92416381835938,79.0,27889.443359375,0.0,836.5594482421875,1.0,280.9944763183594,282.7152709960937,291.3710327148437,293.3002319335937,293.1499938964844,293.1499938964844,280.95001220703125,36845.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912654280662537,1.0,0.0,0.0,3.912649154663086,3.912675857543945,1.0214922667728388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.5234375,0.0,1852.2652587890625,1895.4371337890625,0.0,2391.850341796875,0.9647261500358582,1.0,0.0,3.0,1.0,0.0
12214560,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8851623535156,0.9990000128746032,0.5698961019515991,0.4459336698055267,296.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8952331542969,0.446572482585907,0.050000000745058,0.0497445464134216,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8855895996094,0.8191787004470825,0.2702538073062897,0.1902784258127212,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8860778808594,0.7263593077659607,0.1868026852607727,0.178565576672554,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88604736328125,0.7318809628486633,0.1912750601768493,0.8681007623672485,283.8854675292969,284.95001220703125,296.9165344238281,288.3046875,296.91473388671875,297.8460998535156,283.8839416503906,1.0,0.4073446094989776,1.0,1.0,0.0,1.0,-2.0797481536865234,2.079744577407837,3.485306024231249e-06,1.607177972793579,0.9464280009269714,0.9464280009269714,0.0,87.73497772216797,82.0,27901.1484375,0.0,824.04736328125,1.0,280.9562072753906,282.6709899902344,291.3463439941406,293.2275085449219,293.1499938964844,293.1499938964844,280.6499938964844,36997.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940645217895508,1.0,0.0,0.0,3.8930392265319824,3.893065690994263,1.0112786412719288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.9931640625,0.0,1828.706787109375,1895.4371337890625,0.0,2417.287109375,0.9604311585426332,1.0,0.0,3.0,1.0,0.0
12214620,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6907043457031,0.9990000128746032,0.5761317610740662,0.4374965727329254,296.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.69891357421875,0.4509297609329223,0.050000000745058,0.049657367169857,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69091796875,0.8247469067573547,0.2710627317428589,0.1907718479633331,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6911926269531,0.7331122756004333,0.1889795511960983,0.1805248707532882,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6911926269531,0.7376949787139893,0.1926820576190948,0.873757004737854,283.6908569335937,284.95001220703125,296.9834289550781,288.3229064941406,296.98162841796875,297.8555603027344,283.6902160644531,1.0,0.4057237505912781,1.0,1.0,0.0,1.0,-2.079237222671509,2.0792338848114014,3.4833403788070427e-06,1.6066094636917114,0.9280214905738832,0.9280214905738832,0.0,85.50643920898438,85.0,28729.595703125,0.0,815.7052612304688,1.0,280.6565856933594,282.4437561035156,291.360107421875,293.2880859375,293.1499938964844,293.1499938964844,280.3500061035156,37344.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047681450843811,1.0,0.0,0.0,3.8444416522979736,3.844467878341675,9.861882972472813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.18017578125,0.0,1771.04296875,1895.4371337890625,0.0,2515.0986328125,0.9497150778770448,1.0,0.0,3.0,1.0,0.0
12214680,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6907043457031,0.9990000128746032,0.5761317610740662,0.4374965727329254,296.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.69891357421875,0.4509297609329223,0.050000000745058,0.049657367169857,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69091796875,0.8247469067573547,0.2710627317428589,0.1907718479633331,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6911926269531,0.7331122756004333,0.1889795511960983,0.1805248707532882,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6911926269531,0.7376949787139893,0.1926820576190948,0.873757004737854,283.6908569335937,284.95001220703125,296.9834289550781,288.3229064941406,296.98162841796875,297.8555603027344,283.6902160644531,1.0,0.4057237505912781,1.0,1.0,0.0,1.0,-2.079237222671509,2.0792338848114014,3.4833403788070427e-06,1.6066094636917114,0.9280214905738832,0.9280214905738832,0.0,85.50643920898438,85.0,28729.595703125,0.0,815.7052612304688,1.0,280.6565856933594,282.4437561035156,291.360107421875,293.2880859375,293.1499938964844,293.1499938964844,280.3500061035156,37344.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047681450843811,1.0,0.0,0.0,3.8444416522979736,3.844467878341675,9.861882972472813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.18017578125,0.0,1771.04296875,1895.4371337890625,0.0,2515.0986328125,0.9497150778770448,1.0,0.0,3.0,1.0,0.0
12214740,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5105895996094,0.9990000128746032,0.5818092823028564,0.4336684048175812,296.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5174865722656,0.4529776573181152,0.050000000745058,0.0496182814240455,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5106811523437,0.8277447819709778,0.2719055116176605,0.1913238018751144,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108337402344,0.7376656532287598,0.19118632376194,0.1825630664825439,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108337402344,0.7414370775222778,0.1942000389099121,0.8802855610847473,283.5106506347656,284.95001220703125,297.04998779296875,288.3411560058594,297.0482177734375,297.8676147460937,283.5106506347656,1.0,0.4059247672557831,1.0,1.0,0.0,1.0,-2.085540294647217,2.0855369567871094,3.504206688376144e-06,1.6114537715911863,0.9073288440704346,0.9073288440704346,0.0,84.68688201904297,88.0,29650.19140625,0.0,818.3994140625,1.0,280.35693359375,282.23150634765625,291.3800354003906,293.3612976074219,293.1499938964844,293.1499938964844,280.04998779296875,37734.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157604932785034,1.0,0.0,0.0,3.781410455703736,3.781435966491699,9.5411542133661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.12353515625,0.0,1697.7889404296875,1895.4371337890625,0.0,2616.33935546875,0.9358192086219788,1.0,0.0,3.0,1.0,0.0
12214800,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5105895996094,0.9990000128746032,0.5818092823028564,0.4336684048175812,296.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5174865722656,0.4529776573181152,0.050000000745058,0.0496182814240455,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5106811523437,0.8277447819709778,0.2719055116176605,0.1913238018751144,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108337402344,0.7376656532287598,0.19118632376194,0.1825630664825439,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5108337402344,0.7414370775222778,0.1942000389099121,0.8802855610847473,283.5106506347656,284.95001220703125,297.04998779296875,288.3411560058594,297.0482177734375,297.8676147460937,283.5106506347656,1.0,0.4059247672557831,1.0,1.0,0.0,1.0,-2.085540294647217,2.0855369567871094,3.504206688376144e-06,1.6114537715911863,0.9073288440704346,0.9073288440704346,0.0,84.68688201904297,88.0,29650.19140625,0.0,818.3994140625,1.0,280.35693359375,282.23150634765625,291.3800354003906,293.3612976074219,293.1499938964844,293.1499938964844,280.04998779296875,37734.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157604932785034,1.0,0.0,0.0,3.781410455703736,3.781435966491699,9.5411542133661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.12353515625,0.0,1697.7889404296875,1895.4371337890625,0.0,2616.33935546875,0.9358192086219788,1.0,0.0,3.0,1.0,0.0
12214860,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3420715332031,0.9990000128746032,0.5861695408821106,0.4336236715316772,296.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3476867675781,0.4530012309551239,0.050000000745058,0.0496177114546299,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.342041015625,0.8283926248550415,0.2724491357803345,0.1917865872383117,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.34210205078125,0.7400745749473572,0.1930715441703796,0.1844665110111236,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3420715332031,0.7430272102355957,0.1953887790441513,0.8862276077270508,283.342041015625,284.95001220703125,297.1163635253906,288.3592529296875,297.1145935058594,297.87567138671875,283.3425598144531,1.0,0.4074627161026001,1.0,1.0,0.0,1.0,-2.095463275909424,2.0954596996307373,3.537310931278625e-06,1.6191540956497192,0.8844738006591797,0.8844738006591797,0.0,84.9448013305664,91.0,30585.4453125,0.0,828.1861572265625,1.0,280.0574645996094,282.0321655273437,291.4012756347656,293.4389343261719,293.1499938964844,293.1499938964844,280.3500061035156,38177.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273674845695496,1.0,0.0,0.0,3.7018346786499023,3.701859474182129,9.143812462752976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.66650390625,0.0,1608.1278076171875,1895.4371337890625,0.0,2723.953369140625,0.9183114767074584,1.0,0.0,3.0,1.0,0.0
12214920,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3420715332031,0.9990000128746032,0.5861695408821106,0.4336236715316772,296.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3476867675781,0.4530012309551239,0.050000000745058,0.0496177114546299,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.342041015625,0.8283926248550415,0.2724491357803345,0.1917865872383117,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.34210205078125,0.7400745749473572,0.1930715441703796,0.1844665110111236,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3420715332031,0.7430272102355957,0.1953887790441513,0.8862276077270508,283.342041015625,284.95001220703125,297.1163635253906,288.3592529296875,297.1145935058594,297.87567138671875,283.3425598144531,1.0,0.4074627161026001,1.0,1.0,0.0,1.0,-2.095463275909424,2.0954596996307373,3.537310931278625e-06,1.6191540956497192,0.8844738006591797,0.8844738006591797,0.0,84.9448013305664,91.0,30585.4453125,0.0,828.1861572265625,1.0,280.0574645996094,282.0321655273437,291.4012756347656,293.4389343261719,293.1499938964844,293.1499938964844,280.3500061035156,38177.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273674845695496,1.0,0.0,0.0,3.7018346786499023,3.701859474182129,9.143812462752976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.66650390625,0.0,1608.1278076171875,1895.4371337890625,0.0,2723.953369140625,0.9183114767074584,1.0,0.0,3.0,1.0,0.0
12214980,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5814208984375,0.9990000128746032,0.5914130806922913,0.4359072148799896,296.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.56231689453125,0.451772928237915,0.050000000745058,0.0496407970786094,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.58013916015625,0.82799232006073,0.2737867832183838,0.1924967914819717,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.57891845703125,0.7412574291229248,0.1952655911445617,0.1863881796598434,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5789489746094,0.7433586716651917,0.1968791186809539,0.8921594023704529,283.5805053710937,284.95001220703125,297.1825561523437,288.3768920898437,297.1808166503906,297.8787841796875,283.5859375,1.0,0.4099618792533874,1.0,1.0,0.0,1.0,-2.108514308929444,2.108510732650757,3.5810592180496315e-06,1.6292515993118286,0.867994487285614,0.867994487285614,0.0,85.88883209228516,94.0,29920.166015625,0.0,843.3526611328125,1.0,280.3422546386719,282.3119201660156,291.3104553222656,293.2361755371094,293.1499938964844,293.1499938964844,280.6499938964844,38189.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089802861213684,1.0,0.0,0.0,3.619019508361816,3.6190438270568848,8.739270356272755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.34326171875,0.0,1515.215576171875,1895.4371337890625,0.0,2553.8056640625,0.8999081254005432,1.0,0.0,3.0,1.0,0.0
12215040,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5814208984375,0.9990000128746032,0.5914130806922913,0.4359072148799896,296.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.56231689453125,0.451772928237915,0.050000000745058,0.0496407970786094,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.58013916015625,0.82799232006073,0.2737867832183838,0.1924967914819717,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.57891845703125,0.7412574291229248,0.1952655911445617,0.1863881796598434,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5789489746094,0.7433586716651917,0.1968791186809539,0.8921594023704529,283.5805053710937,284.95001220703125,297.1825561523437,288.3768920898437,297.1808166503906,297.8787841796875,283.5859375,1.0,0.4099618792533874,1.0,1.0,0.0,1.0,-2.108514308929444,2.108510732650757,3.5810592180496315e-06,1.6292515993118286,0.867994487285614,0.867994487285614,0.0,85.88883209228516,94.0,29920.166015625,0.0,843.3526611328125,1.0,280.3422546386719,282.3119201660156,291.3104553222656,293.2361755371094,293.1499938964844,293.1499938964844,280.6499938964844,38189.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089802861213684,1.0,0.0,0.0,3.619019508361816,3.6190438270568848,8.739270356272755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.34326171875,0.0,1515.215576171875,1895.4371337890625,0.0,2553.8056640625,0.8999081254005432,1.0,0.0,3.0,1.0,0.0
12215100,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.5946142077445984,0.4371406733989715,296.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7037048339844,0.4511159658432007,0.050000000745058,0.0496532991528511,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7513122558594,0.8281375169754028,0.2748445570468902,0.1931504905223846,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74713134765625,0.7420853972434998,0.1966026425361633,0.1875829994678497,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7472229003906,0.7437853217124939,0.1978869140148162,0.896316647529602,283.7525939941406,284.95001220703125,297.215576171875,288.38555908203125,297.2138366699219,297.8810729980469,283.7702941894531,1.0,0.4115542471408844,1.0,1.0,0.0,1.0,-2.11722183227539,2.117218255996704,3.6104320315644153e-06,1.6360026597976685,0.8616564869880676,0.8616564869880676,0.0,86.44717407226562,94.0,29255.58203125,0.0,853.3055419921875,1.0,280.59747314453125,282.52740478515625,291.2762756347656,293.0986633300781,293.1499938964844,293.1499938964844,280.6499938964844,38109.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958050966262817,1.0,0.0,0.0,3.579336166381836,3.579359769821167,8.548664709451259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.08203125,0.0,1471.440185546875,1895.4371337890625,0.0,2433.135498046875,0.891081690788269,1.0,0.0,3.0,1.0,0.0
12215160,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8446044921875,0.9990000128746032,0.5981509685516357,0.4383606612682342,296.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8238525390625,0.4504706561565399,0.050000000745058,0.0496656782925128,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8432312011719,0.8285393118858337,0.2761155664920807,0.1939923018217086,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8418884277344,0.7431236505508423,0.1980888694524765,0.1889461129903793,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8419189453125,0.7444455623626709,0.1990634053945541,0.9013521075248718,283.8436279296875,284.95001220703125,297.24853515625,288.3941345214844,297.2467956542969,297.88458251953125,283.8495483398437,1.0,0.4133620858192444,1.0,1.0,0.0,1.0,-2.1273961067199707,2.127392292022705,3.6449232538871e-06,1.6438950300216677,0.8552480340003967,0.8552480340003967,0.0,87.04485321044922,97.0,29328.423828125,0.0,864.827392578125,1.0,280.6411437988281,282.6127624511719,291.3142395019531,293.1776733398437,293.1499938964844,293.1499938964844,280.95001220703125,38011.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888517379760742,1.0,0.0,0.0,3.542578220367432,3.542601585388184,8.373986020160373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.96337890625,0.0,1431.5137939453125,1895.4371337890625,0.0,2369.966552734375,0.8828119039535522,1.0,0.0,3.0,1.0,0.0
12215220,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1144104003906,0.9990000128746032,0.6056881546974182,0.4413236081600189,296.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.09332275390625,0.4489222764968872,0.050000000745058,0.049695897847414,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.113037109375,0.8293645977973938,0.2789888381958008,0.1959304958581924,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117553710937,0.7452260255813599,0.2013156414031982,0.1919358074665069,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117553710937,0.7458499670028687,0.2017089873552322,0.9128726124763488,284.11346435546875,284.95001220703125,297.314208984375,288.41094970703125,297.3125,297.8944702148437,284.1193542480469,1.0,0.417532205581665,1.0,1.0,0.0,1.0,-2.1507434844970703,2.150739908218384,3.7247648378979648e-06,1.6620210409164429,0.8461554646492004,0.8461554646492004,0.0,88.46904754638672,100.0,28914.697265625,0.0,891.8251953125,1.0,280.94049072265625,282.9206848144531,291.35430908203125,293.1840209960937,293.1499938964844,293.1499938964844,281.25,37703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741637825965881,1.0,0.0,0.0,3.4773197174072266,3.4773426055908203,8.06830996680219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.0849609375,0.0,1361.5504150390625,1895.4371337890625,0.0,2237.90185546875,0.8681272864341736,1.0,0.0,3.0,1.0,0.0
12215280,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1144104003906,0.9990000128746032,0.6056881546974182,0.4413236081600189,296.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.09332275390625,0.4489222764968872,0.050000000745058,0.049695897847414,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.113037109375,0.8293645977973938,0.2789888381958008,0.1959304958581924,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117553710937,0.7452260255813599,0.2013156414031982,0.1919358074665069,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117553710937,0.7458499670028687,0.2017089873552322,0.9128726124763488,284.11346435546875,284.95001220703125,297.314208984375,288.41094970703125,297.3125,297.8944702148437,284.1193542480469,1.0,0.417532205581665,1.0,1.0,0.0,1.0,-2.1507434844970703,2.150739908218384,3.7247648378979648e-06,1.6620210409164429,0.8461554646492004,0.8461554646492004,0.0,88.46904754638672,100.0,28914.697265625,0.0,891.8251953125,1.0,280.94049072265625,282.9206848144531,291.35430908203125,293.1840209960937,293.1499938964844,293.1499938964844,281.25,37703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741637825965881,1.0,0.0,0.0,3.4773197174072266,3.4773426055908203,8.06830996680219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.0849609375,0.0,1361.5504150390625,1895.4371337890625,0.0,2237.90185546875,0.8681272864341736,1.0,0.0,3.0,1.0,0.0
12215340,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38250732421875,0.9990000128746032,0.613632321357727,0.4449485540390014,296.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607177734375,0.4470641911029815,0.050000000745058,0.0497331619262695,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3810729980469,0.8301421999931335,0.2821974754333496,0.1981365829706192,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472922801971436,0.2048062533140182,0.1952100396156311,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472746968269348,0.2046527862548828,0.9259238839149476,284.3815002441406,284.95001220703125,297.3795471191406,288.4273681640625,297.3778686523437,297.906982421875,284.3874206542969,1.0,0.4223330318927765,1.0,1.0,0.0,1.0,-2.177397966384888,2.177394151687622,3.817062861344311e-06,1.6827203035354614,0.8406102657318115,0.8406102657318115,0.0,90.1757583618164,103.0,28552.046875,0.0,923.5782470703124,1.0,281.2398986816406,283.22418212890625,291.3948059082031,293.2023620605469,293.1499938964844,293.1499938964844,281.54998779296875,37312.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646967768669128,1.0,0.0,0.0,3.4265811443328857,3.426603317260742,7.834573239051679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.3427734375,0.0,1307.7420654296875,1895.4371337890625,0.0,2153.893310546875,0.8566045761108398,1.0,0.0,3.0,1.0,0.0
12215400,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38250732421875,0.9990000128746032,0.613632321357727,0.4449485540390014,296.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607177734375,0.4470641911029815,0.050000000745058,0.0497331619262695,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3810729980469,0.8301421999931335,0.2821974754333496,0.1981365829706192,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472922801971436,0.2048062533140182,0.1952100396156311,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472746968269348,0.2046527862548828,0.9259238839149476,284.3815002441406,284.95001220703125,297.3795471191406,288.4273681640625,297.3778686523437,297.906982421875,284.3874206542969,1.0,0.4223330318927765,1.0,1.0,0.0,1.0,-2.177397966384888,2.177394151687622,3.817062861344311e-06,1.6827203035354614,0.8406102657318115,0.8406102657318115,0.0,90.1757583618164,103.0,28552.046875,0.0,923.5782470703124,1.0,281.2398986816406,283.22418212890625,291.3948059082031,293.2023620605469,293.1499938964844,293.1499938964844,281.54998779296875,37312.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646967768669128,1.0,0.0,0.0,3.4265811443328857,3.426603317260742,7.834573239051679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.3427734375,0.0,1307.7420654296875,1895.4371337890625,0.0,2153.893310546875,0.8566045761108398,1.0,0.0,3.0,1.0,0.0
12215460,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771240234375,0.9990000128746032,0.622033417224884,0.4490946233272552,296.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6543884277344,0.444987416267395,0.050000000745058,0.0497761704027652,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.8309090733528137,0.2857562601566314,0.2005777955055236,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7493379712104797,0.2085560858249664,0.198725938796997,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.748714804649353,0.2078745663166046,0.9402182102203368,284.6761169433594,284.95001220703125,297.44451904296875,288.4433898925781,297.44287109375,297.9214172363281,284.68218994140625,1.0,0.4276460707187652,1.0,1.0,0.0,1.0,-2.206751823425293,2.206747770309448,3.920099061360816e-06,1.705509066581726,0.839214563369751,0.839214563369751,0.0,92.11776733398438,106.0,28433.423828125,0.0,959.577392578125,1.0,281.5394592285156,283.5343933105469,291.4300842285156,293.2285461425781,293.1499938964844,293.1499938964844,281.8500061035156,36829.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589917778968811,1.0,0.0,0.0,3.393899440765381,3.393921136856079,7.685837886128866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.259765625,0.0,1272.2421875,1895.4371337890625,0.0,2103.7353515625,0.8490003347396851,1.0,0.0,3.0,1.0,0.0
12215520,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771240234375,0.9990000128746032,0.622033417224884,0.4490946233272552,296.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6543884277344,0.444987416267395,0.050000000745058,0.0497761704027652,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.8309090733528137,0.2857562601566314,0.2005777955055236,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7493379712104797,0.2085560858249664,0.198725938796997,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.748714804649353,0.2078745663166046,0.9402182102203368,284.6761169433594,284.95001220703125,297.44451904296875,288.4433898925781,297.44287109375,297.9214172363281,284.68218994140625,1.0,0.4276460707187652,1.0,1.0,0.0,1.0,-2.206751823425293,2.206747770309448,3.920099061360816e-06,1.705509066581726,0.839214563369751,0.839214563369751,0.0,92.11776733398438,106.0,28433.423828125,0.0,959.577392578125,1.0,281.5394592285156,283.5343933105469,291.4300842285156,293.2285461425781,293.1499938964844,293.1499938964844,281.8500061035156,36829.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589917778968811,1.0,0.0,0.0,3.393899440765381,3.393921136856079,7.685837886128866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.259765625,0.0,1272.2421875,1895.4371337890625,0.0,2103.7353515625,0.8490003347396851,1.0,0.0,3.0,1.0,0.0
