time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215580,297.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9990000128746032,0.6308267712593079,0.4535868167877197,296.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.4427948594093323,0.050000000745058,0.0498232170939445,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8317543268203735,0.2896166443824768,0.2032475173473358,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.7514366507530212,0.2125305831432342,0.2024722099304199,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.750235378742218,0.2113312631845474,0.9556664228439332,284.96484375,284.95001220703125,297.509033203125,288.4590148925781,297.5074462890625,297.9371032714844,284.97052001953125,1.0,0.4333840310573578,1.0,1.0,0.0,1.0,-2.23846435546875,2.2384605407714844,4.033055120089557e-06,1.7301232814788818,0.8416303992271423,0.8416303992271423,0.0,94.24545288085938,109.0,28340.677734375,0.0,999.5366821289062,1.0,281.8392028808594,283.8359069824219,291.4589538574219,293.2531433105469,293.1499938964844,293.1499938964844,282.1499938964844,36316.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560323476791382,1.0,0.0,0.0,3.3806493282318115,3.3806710243225098,7.625943680977798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.009765625,0.0,1255.833740234375,1895.4371337890625,0.0,2077.863037109375,0.8456558585166931,1.0,0.0,3.0,1.0,0.0
12215640,297.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9990000128746032,0.6308267712593079,0.4535868167877197,296.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.4427948594093323,0.050000000745058,0.0498232170939445,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8317543268203735,0.2896166443824768,0.2032475173473358,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.7514366507530212,0.2125305831432342,0.2024722099304199,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.750235378742218,0.2113312631845474,0.9556664228439332,284.96484375,284.95001220703125,297.509033203125,288.4590148925781,297.5074462890625,297.9371032714844,284.97052001953125,1.0,0.4333840310573578,1.0,1.0,0.0,1.0,-2.23846435546875,2.2384605407714844,4.033055120089557e-06,1.7301232814788818,0.8416303992271423,0.8416303992271423,0.0,94.24545288085938,109.0,28340.677734375,0.0,999.5366821289062,1.0,281.8392028808594,283.8359069824219,291.4589538574219,293.2531433105469,293.1499938964844,293.1499938964844,282.1499938964844,36316.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560323476791382,1.0,0.0,0.0,3.3806493282318115,3.3806710243225098,7.625943680977798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.009765625,0.0,1255.833740234375,1895.4371337890625,0.0,2077.863037109375,0.8456558585166931,1.0,0.0,3.0,1.0,0.0
12215700,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.9990000128746032,0.6352845430374146,0.456013560295105,296.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.4416351616382599,0.050000000745058,0.0498488321900367,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508178710937,0.8321269154548645,0.2916240692138672,0.2046291977167129,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.7524352669715881,0.2145753055810928,0.2043966799974441,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.7509478330612183,0.2131112813949585,0.9636261463165284,285.15216064453125,284.95001220703125,297.5411071777344,288.4666748046875,297.5395202636719,297.9446716308594,285.1701965332031,1.0,0.4363831579685211,1.0,1.0,0.0,1.0,-2.254941701889038,2.2549376487731934,4.092417384526925e-06,1.7429113388061523,0.8447715044021606,0.8447715044021606,0.0,95.3867645263672,109.0,28059.533203125,0.0,1020.8323974609376,1.0,282.0908508300781,284.0478210449219,291.4425354003906,293.17059326171875,293.1499938964844,293.1499938964844,282.1499938964844,36047.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525059580802917,1.0,0.0,0.0,3.380948543548584,3.3809702396392822,7.627293143741554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.3720703125,0.0,1254.2615966796875,1895.4371337890625,0.0,2047.170166015625,0.8455526828765869,1.0,0.0,3.0,1.0,0.0
12215760,297.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2473449707031,0.9990000128746032,0.6398867964744568,0.4583856165409088,296.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265014648437,0.4405180811882019,0.050000000745058,0.0498739928007125,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24615478515625,0.8326470851898193,0.293739914894104,0.206106960773468,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.7535544037818909,0.2166947275400161,0.2064075917005539,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.7517790198326111,0.2149648219347,0.971977174282074,285.2465209960937,284.95001220703125,297.57305908203125,288.4742431640625,297.5715026855469,297.9525756835937,285.2517395019531,1.0,0.4394654929637909,1.0,1.0,0.0,1.0,-2.2720422744750977,2.272037982940674,4.154499947617296e-06,1.7561761140823364,0.8477582931518555,0.8477582931518555,0.0,96.5392608642578,112.0,28272.509765625,0.0,1043.1004638671875,1.0,282.1390991210937,284.1279296875,291.48077392578125,293.2721252441406,293.1499938964844,293.1499938964844,282.45001220703125,35803.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543660998344421,1.0,0.0,0.0,3.3868203163146973,3.3868417739868164,7.653808324903366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.876953125,0.0,1258.2432861328125,1895.4371337890625,0.0,2063.341552734375,0.8466019034385681,1.0,0.0,3.0,1.0,0.0
12215820,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412536621094,0.9990000128746032,0.6447027325630188,0.4610605835914612,296.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874816894531,0.4392779171466827,0.050000000745058,0.0499025322496891,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.8330684900283813,0.2959707081317901,0.2076467275619506,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339599609375,0.7546119689941406,0.2189275175333023,0.2085129171609878,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.433837890625,0.7525357604026794,0.2169143706560135,0.9807068109512328,285.4385681152344,284.95001220703125,297.6064147949219,288.4820861816406,297.6048583984375,297.96044921875,285.4548034667969,1.0,0.4427627325057983,1.0,1.0,0.0,1.0,-2.290153980255127,2.290149688720703,4.22079574491363e-06,1.7702263593673706,0.8529871106147766,0.8529871106147766,0.0,97.81285858154295,112.0,28008.06640625,0.0,1067.2147216796875,1.0,282.3957824707031,284.3422546386719,291.46221923828125,293.1912841796875,293.1499938964844,293.1499938964844,282.45001220703125,35528.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510449290275574,1.0,0.0,0.0,3.3972415924072266,3.397263288497925,7.700983246650139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.87158203125,0.0,1266.44140625,1895.4371337890625,0.0,2034.498046875,0.8487327098846436,1.0,0.0,3.0,1.0,0.0
12215880,297.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52197265625,0.9990000128746032,0.6491953730583191,0.4634178578853607,296.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022277832031,0.4382019340991974,0.050000000745058,0.0499278083443641,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.8335909247398376,0.2980808913707733,0.2091286927461624,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199279785156,0.7556880116462708,0.2210142910480499,0.2105002701282501,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198974609375,0.7533392310142517,0.2187444865703582,0.988983690738678,285.521240234375,284.95001220703125,297.6365661621094,288.4891052246094,297.635009765625,297.9678649902344,285.5259704589844,1.0,0.4458218216896057,1.0,1.0,0.0,1.0,-2.3071250915527344,2.3071208000183105,4.2834099076571874e-06,1.7833861112594604,0.8575063943862915,0.8575063943862915,0.0,98.97339630126952,115.0,28223.337890625,0.0,1089.987548828125,1.0,282.43927001953125,284.410888671875,291.49835205078125,293.2873840332031,293.1499938964844,293.1499938964844,282.75,35313.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531775236129761,1.0,0.0,0.0,3.4115183353424072,3.411540031433105,7.765845566609642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.302734375,0.0,1278.8790283203125,1895.4371337890625,0.0,2053.00390625,0.8516772985458374,1.0,0.0,3.0,1.0,0.0
12215940,297.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900390625,0.9990000128746032,0.6587558388710022,0.4686041474342346,296.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.4358899295330047,0.050000000745058,0.0499838851392269,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890625,0.8345947265625,0.3026098012924194,0.2122865915298462,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.7578476071357727,0.2254689186811447,0.214726060628891,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881774902344,0.7549325823783875,0.2226538360118866,1.0065951347351074,285.78936767578125,284.95001220703125,297.6994323730469,288.50360107421875,297.69793701171875,297.9830627441406,285.7936706542969,1.0,0.4523971378803253,1.0,1.0,0.0,1.0,-2.343447208404541,2.343442678451538,4.419041943037882e-06,1.8115456104278564,0.8707922697067261,0.8707922697067261,0.0,101.52183532714844,118.0,28187.88671875,0.0,1139.9815673828125,1.0,282.7396545410156,284.6856384277344,291.5140075683594,293.3011169433594,293.1499938964844,293.1499938964844,283.04998779296875,34863.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521660923957825,1.0,0.0,0.0,3.4531610012054443,3.4531829357147217,7.956589911373158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.6025390625,0.0,1316.961181640625,1895.4371337890625,0.0,2044.219970703125,0.8605694770812988,1.0,0.0,3.0,1.0,0.0
12216000,297.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900390625,0.9990000128746032,0.6587558388710022,0.4686041474342346,296.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.4358899295330047,0.050000000745058,0.0499838851392269,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890625,0.8345947265625,0.3026098012924194,0.2122865915298462,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.7578476071357727,0.2254689186811447,0.214726060628891,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881774902344,0.7549325823783875,0.2226538360118866,1.0065951347351074,285.78936767578125,284.95001220703125,297.6994323730469,288.50360107421875,297.69793701171875,297.9830627441406,285.7936706542969,1.0,0.4523971378803253,1.0,1.0,0.0,1.0,-2.343447208404541,2.343442678451538,4.419041943037882e-06,1.8115456104278564,0.8707922697067261,0.8707922697067261,0.0,101.52183532714844,118.0,28187.88671875,0.0,1139.9815673828125,1.0,282.7396545410156,284.6856384277344,291.5140075683594,293.3011169433594,293.1499938964844,293.1499938964844,283.04998779296875,34863.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521660923957825,1.0,0.0,0.0,3.4531610012054443,3.4531829357147217,7.956589911373158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.6025390625,0.0,1316.961181640625,1895.4371337890625,0.0,2044.219970703125,0.8605694770812988,1.0,0.0,3.0,1.0,0.0
12216060,297.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525207519531,0.9990000128746032,0.6685818433761597,0.4738635122776031,296.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348815917969,0.433621346950531,0.050000000745058,0.050041377544403,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516357421875,0.835686445236206,0.3073157072067261,0.2155694365501403,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508728027344,0.7600599527359009,0.2300506681203842,0.2190737873315811,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05084228515625,0.7565874457359314,0.2266859710216522,1.0247654914855957,286.0519104003906,284.95001220703125,297.7616882324219,288.5177307128906,297.7602233886719,297.9980773925781,286.0558166503906,1.0,0.4591481387615204,1.0,1.0,0.0,1.0,-2.3808279037475586,2.380823373794556,4.560922661767108e-06,1.8405141830444336,0.887549877166748,0.887549877166748,0.0,104.15935516357422,121.0,28161.115234375,0.0,1192.93505859375,1.0,283.0401611328125,284.9535522460937,291.5289001464844,293.3145446777344,293.1499938964844,293.1499938964844,283.1499938964844,34469.31640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751253604888916,1.0,0.0,0.0,3.50960373878479,3.5096261501312256,8.218819402827648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.8115234375,0.0,1371.4959716796875,1895.4371337890625,0.0,2036.3062744140625,0.8708377480506897,1.0,0.0,3.0,1.0,0.0
12216120,297.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525207519531,0.9990000128746032,0.6685818433761597,0.4738635122776031,296.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348815917969,0.433621346950531,0.050000000745058,0.050041377544403,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516357421875,0.835686445236206,0.3073157072067261,0.2155694365501403,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508728027344,0.7600599527359009,0.2300506681203842,0.2190737873315811,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05084228515625,0.7565874457359314,0.2266859710216522,1.0247654914855957,286.0519104003906,284.95001220703125,297.7616882324219,288.5177307128906,297.7602233886719,297.9980773925781,286.0558166503906,1.0,0.4591481387615204,1.0,1.0,0.0,1.0,-2.3808279037475586,2.380823373794556,4.560922661767108e-06,1.8405141830444336,0.887549877166748,0.887549877166748,0.0,104.15935516357422,121.0,28161.115234375,0.0,1192.93505859375,1.0,283.0401611328125,284.9535522460937,291.5289001464844,293.3145446777344,293.1499938964844,293.1499938964844,283.1499938964844,34469.31640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751253604888916,1.0,0.0,0.0,3.50960373878479,3.5096261501312256,8.218819402827648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.8115234375,0.0,1371.4959716796875,1895.4371337890625,0.0,2036.3062744140625,0.8708377480506897,1.0,0.0,3.0,1.0,0.0
12216180,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16796875,0.9990000128746032,0.6776840686798096,0.4796581566333771,296.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596069335937,0.431208461523056,0.050000000745058,0.0501055121421813,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.8363418579101562,0.3116915822029114,0.2187531143426895,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671142578125,0.7618520259857178,0.2344176173210144,0.2233423143625259,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1670837402344,0.7578291893005371,0.2304871380329132,1.0425175428390503,286.16766357421875,284.95001220703125,297.8232116699219,288.5315246582031,297.82177734375,298.0097961425781,286.1697998046875,1.0,0.4659964740276336,1.0,1.0,0.0,1.0,-2.4181463718414307,2.4181416034698486,4.704922503151465e-06,1.8694469928741453,0.9047049283981324,0.9047049283981324,0.0,106.98452758789062,124.0,28489.763671875,0.0,1248.069580078125,1.0,283.1466979980469,285.0605163574219,291.5801696777344,293.4124755859375,293.1499938964844,293.1499938964844,283.04998779296875,33908.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606604099273682,1.0,0.0,0.0,3.554631471633911,3.554654359817505,8.431065907643642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.2392578125,0.0,1414.3935546875,1895.4371337890625,0.0,2118.367919921875,0.8841091990470886,1.0,0.0,3.0,1.0,0.0
12216240,297.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16796875,0.9990000128746032,0.6776840686798096,0.4796581566333771,296.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596069335937,0.431208461523056,0.050000000745058,0.0501055121421813,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1675109863281,0.8363418579101562,0.3116915822029114,0.2187531143426895,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671142578125,0.7618520259857178,0.2344176173210144,0.2233423143625259,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1670837402344,0.7578291893005371,0.2304871380329132,1.0425175428390503,286.16766357421875,284.95001220703125,297.8232116699219,288.5315246582031,297.82177734375,298.0097961425781,286.1697998046875,1.0,0.4659964740276336,1.0,1.0,0.0,1.0,-2.4181463718414307,2.4181416034698486,4.704922503151465e-06,1.8694469928741453,0.9047049283981324,0.9047049283981324,0.0,106.98452758789062,124.0,28489.763671875,0.0,1248.069580078125,1.0,283.1466979980469,285.0605163574219,291.5801696777344,293.4124755859375,293.1499938964844,293.1499938964844,283.04998779296875,33908.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606604099273682,1.0,0.0,0.0,3.554631471633911,3.554654359817505,8.431065907643642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.2392578125,0.0,1414.3935546875,1895.4371337890625,0.0,2118.367919921875,0.8841091990470886,1.0,0.0,3.0,1.0,0.0
12216300,297.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.9990000128746032,0.6815207004547119,0.4830485582351684,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.4298377931118011,0.050000000745058,0.0501434542238712,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259155273437,0.8361929059028625,0.3135369718074798,0.2201740145683288,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12664794921875,0.7622959017753601,0.2363616377115249,0.2253176122903823,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.126708984375,0.7579910755157471,0.2321287244558334,1.050572156906128,286.1256408691406,284.95001220703125,297.85369873046875,288.5382995605469,297.852294921875,298.0126342773437,286.1221618652344,1.0,0.4694014489650726,1.0,1.0,0.0,1.0,-2.436023473739624,2.436018705368042,4.77474304716452e-06,1.8833153247833248,0.9121557474136353,0.9121557474136353,0.0,108.52838134765624,124.0,28947.36328125,0.0,1275.8089599609375,1.0,283.06671142578125,284.9977722167969,291.62432861328125,293.5242919921875,293.1499938964844,293.1499938964844,283.04998779296875,34088.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712631821632385,1.0,0.0,0.0,3.595937490463257,3.5959606170654297,8.62814772517595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.65576171875,0.0,1459.7576904296875,1895.4371337890625,0.0,2212.063720703125,0.8917996883392334,1.0,0.0,3.0,1.0,0.0
12216360,297.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.9990000128746032,0.6847776174545288,0.486981987953186,296.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.4282846450805664,0.050000000745058,0.0501878596842289,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.8355015516281128,0.3151013553142547,0.2213805168867111,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116943359375,0.7622237205505371,0.2380970418453216,0.2270873188972473,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116943359375,0.7576245069503784,0.233536809682846,1.057561993598938,286.1116638183594,284.95001220703125,297.88397216796875,288.54498291015625,297.8825988769531,298.0127258300781,286.1117858886719,1.0,0.4727469384670257,1.0,1.0,0.0,1.0,-2.45277738571167,2.452772617340088,4.840664132643724e-06,1.8963147401809688,0.9197415709495544,0.9197415709495544,0.0,110.2038345336914,127.0,29213.51171875,0.0,1303.0902099609375,1.0,283.0526733398437,284.9776306152344,291.6311340332031,293.54351806640625,293.1499938964844,293.1499938964844,282.75,34161.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78011554479599,1.0,0.0,0.0,3.6295485496521,3.629572153091431,8.790195238361775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.33837890625,0.0,1496.8582763671875,1895.4371337890625,0.0,2291.177490234375,0.8993954658508301,1.0,0.0,3.0,1.0,0.0
12216420,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.9990000128746032,0.6889691948890686,0.4963727593421936,296.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.4247310757637024,0.050000000745058,0.0502954870462417,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.8325946927070618,0.3171620666980743,0.2231422364711761,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.7605911493301392,0.2407630234956741,0.2299676537513733,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.7553449869155884,0.2354555875062942,1.0680378675460815,285.8967590332031,284.95001220703125,297.9439392089844,288.5581359863281,297.9425964355469,298.0030822753906,285.8953857421875,1.0,0.4791557192802429,1.0,1.0,0.0,1.0,-2.4823575019836426,2.482352495193481,4.958222234563436e-06,1.919283866882324,0.9306190013885498,0.9306190013885498,0.0,113.91299438476562,130.0,30274.05078125,0.0,1355.247314453125,1.0,282.75799560546875,284.7232666015625,291.66619873046875,293.680419921875,293.1499938964844,293.1499938964844,282.45001220703125,34449.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061023950576782,1.0,0.0,0.0,3.688149690628052,3.688173770904541,9.076331366486556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.080078125,0.0,1564.3070068359375,1895.4371337890625,0.0,2527.347412109375,0.9127328991889954,1.0,0.0,3.0,1.0,0.0
12216480,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.9990000128746032,0.6889691948890686,0.4963727593421936,296.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.4247310757637024,0.050000000745058,0.0502954870462417,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.8325946927070618,0.3171620666980743,0.2231422364711761,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.7605911493301392,0.2407630234956741,0.2299676537513733,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.7553449869155884,0.2354555875062942,1.0680378675460815,285.8967590332031,284.95001220703125,297.9439392089844,288.5581359863281,297.9425964355469,298.0030822753906,285.8953857421875,1.0,0.4791557192802429,1.0,1.0,0.0,1.0,-2.4823575019836426,2.482352495193481,4.958222234563436e-06,1.919283866882324,0.9306190013885498,0.9306190013885498,0.0,113.91299438476562,130.0,30274.05078125,0.0,1355.247314453125,1.0,282.75799560546875,284.7232666015625,291.66619873046875,293.680419921875,293.1499938964844,293.1499938964844,282.45001220703125,34449.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061023950576782,1.0,0.0,0.0,3.688149690628052,3.688173770904541,9.076331366486556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.080078125,0.0,1564.3070068359375,1895.4371337890625,0.0,2527.347412109375,0.9127328991889954,1.0,0.0,3.0,1.0,0.0
12216540,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.686767578125,0.9990000128746032,0.6904054880142212,0.5045101046562195,296.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129211425781,0.4218179881572723,0.050000000745058,0.0503905229270458,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879577636719,0.8293132185935974,0.3179896771907806,0.2239382117986679,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889038085937,0.7582584023475647,0.2421761304140091,0.231562077999115,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889953613281,0.7524577975273132,0.2362107187509536,1.072782039642334,285.68756103515625,284.95001220703125,297.98846435546875,288.5678100585937,297.9871520996094,297.98846435546875,285.6830444335937,1.0,0.4836325347423553,1.0,1.0,0.0,1.0,-2.500823974609375,2.5008187294006348,5.032346507505281e-06,1.9336236715316768,0.9361948370933532,0.9361948370933532,0.0,116.9403076171875,130.0,31178.671875,0.0,1391.41064453125,1.0,282.46954345703125,284.47857666015625,291.6786499023437,293.7772827148437,293.1499938964844,293.1499938964844,282.45001220703125,34705.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242846131324768,1.0,0.0,0.0,3.7242467403411865,3.724271297454834,9.254867450181336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.541015625,0.0,1607.467529296875,1895.4371337890625,0.0,2695.307861328125,0.9209983348846436,1.0,0.0,3.0,1.0,0.0
12216600,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724853515625,0.9990000128746032,0.690697431564331,0.5073516368865967,296.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68341064453125,0.4208349585533142,0.050000000745058,0.0504240877926349,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728515625,0.8280641436576843,0.3181992769241333,0.2241092175245285,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67315673828125,0.7573190927505493,0.2425772547721862,0.2319855242967605,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.7513229846954346,0.2363759726285934,1.0737788677215576,285.6727294921875,284.95001220703125,298.0030517578125,288.5709533691406,298.0017395019531,297.9827575683594,285.67138671875,1.0,0.4850353002548218,1.0,1.0,0.0,1.0,-2.506190776824951,2.50618577003479,5.053987024439266e-06,1.937787175178528,0.9384077191352844,0.9384077191352844,0.0,117.97149658203124,133.0,31281.921875,0.0,1402.658447265625,1.0,282.45770263671875,284.4626770019531,291.65643310546875,293.74053955078125,293.1499938964844,293.1499938964844,282.1499938964844,34763.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266205191612244,1.0,0.0,0.0,3.7349114418029785,3.734936237335205,9.30794726627937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.58251953125,0.0,1620.2391357421875,1895.4371337890625,0.0,2717.0087890625,0.9234486222267152,1.0,0.0,3.0,1.0,0.0
12216660,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.9990000128746032,0.690382182598114,0.5207223892211914,296.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.4164278209209442,0.050000000745058,0.0505847930908203,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.82196044921875,0.3186064958572387,0.2246091663837433,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.7524625658988953,0.2437992095947265,0.2334270179271698,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.7456458806991577,0.2365731745958328,1.0761771202087402,285.44677734375,284.95001220703125,298.06121826171875,288.58349609375,298.02569580078125,297.9548645019531,285.445068359375,1.0,0.4902529716491699,0.760212242603302,0.760212242603302,0.4000000059604645,1.0,-2.527657985687256,1.6821651458740234,0.8454928994178772,1.1120374202728271,0.943171501159668,0.943171501159668,0.0,122.32811737060548,136.0,32206.603515625,0.0,1445.8763427734375,1.0,282.1574401855469,284.20245361328125,291.64434814453125,293.7847595214844,293.1499938964844,293.1499938964844,281.8500061035156,35075.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418058753013611,1.0,0.0,0.0,3.7700486183166495,3.770073652267456,9.483904932494625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.4619140625,0.0,1663.7322998046875,1895.4371337890625,0.0,2858.592041015625,0.9315541386604308,1.0,0.0,3.0,1.0,0.0
12216720,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.9990000128746032,0.690382182598114,0.5207223892211914,296.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579467773437,0.4164278209209442,0.050000000745058,0.0505847930908203,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.82196044921875,0.3186064958572387,0.2246091663837433,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.7524625658988953,0.2437992095947265,0.2334270179271698,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.7456458806991577,0.2365731745958328,1.0761771202087402,285.44677734375,284.95001220703125,298.06121826171875,288.58349609375,298.02569580078125,297.9548645019531,285.445068359375,1.0,0.4902529716491699,0.760212242603302,0.760212242603302,0.4000000059604645,1.0,-2.527657985687256,1.6821651458740234,0.8454928994178772,1.1120374202728271,0.943171501159668,0.943171501159668,0.0,122.32811737060548,136.0,32206.603515625,0.0,1445.8763427734375,1.0,282.1574401855469,284.20245361328125,291.64434814453125,293.7847595214844,293.1499938964844,293.1499938964844,281.8500061035156,35075.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418058753013611,1.0,0.0,0.0,3.7700486183166495,3.770073652267456,9.483904932494625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.4619140625,0.0,1663.7322998046875,1895.4371337890625,0.0,2858.592041015625,0.9315541386604308,1.0,0.0,3.0,1.0,0.0
12216780,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.9990000128746032,0.6884211897850037,0.532681405544281,296.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.4127558469772339,0.050000000745058,0.0507320836186409,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.8163074254989624,0.3186245262622833,0.2247799932956695,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.7480372190475464,0.2446327060461044,0.234433501958847,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.7403092980384827,0.2362805604934692,1.0760157108306885,285.23883056640625,284.95001220703125,298.1184387207031,288.59576416015625,297.99969482421875,297.9236755371094,285.2395324707031,1.0,0.4949159324169159,0.520424485206604,0.520424485206604,0.800000011920929,1.0,-2.543419599533081,0.9911857843399048,1.5522338151931765,0.4186472296714782,0.9451662302017212,0.9451662302017212,0.0,126.40876007080078,139.0,33211.26953125,0.0,1483.316162109375,1.0,281.8572082519531,283.9501647949219,291.6405639648437,293.83270263671875,293.1499938964844,293.1499938964844,281.54998779296875,35372.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536952137947083,1.0,0.0,0.0,3.793922185897827,3.793947458267212,9.604397064322256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.0380859375,0.0,1694.3797607421875,1895.4371337890625,0.0,2969.89208984375,0.93712317943573,1.0,0.0,3.0,1.0,0.0
12216840,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.9990000128746032,0.6884211897850037,0.532681405544281,296.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.4127558469772339,0.050000000745058,0.0507320836186409,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.8163074254989624,0.3186245262622833,0.2247799932956695,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.7480372190475464,0.2446327060461044,0.234433501958847,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.7403092980384827,0.2362805604934692,1.0760157108306885,285.23883056640625,284.95001220703125,298.1184387207031,288.59576416015625,297.99969482421875,297.9236755371094,285.2395324707031,1.0,0.4949159324169159,0.520424485206604,0.520424485206604,0.800000011920929,1.0,-2.543419599533081,0.9911857843399048,1.5522338151931765,0.4186472296714782,0.9451662302017212,0.9451662302017212,0.0,126.40876007080078,139.0,33211.26953125,0.0,1483.316162109375,1.0,281.8572082519531,283.9501647949219,291.6405639648437,293.83270263671875,293.1499938964844,293.1499938964844,281.54998779296875,35372.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536952137947083,1.0,0.0,0.0,3.793922185897827,3.793947458267212,9.604397064322256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.0380859375,0.0,1694.3797607421875,1895.4371337890625,0.0,2969.89208984375,0.93712317943573,1.0,0.0,3.0,1.0,0.0
12216900,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.9990000128746032,0.687326967716217,0.537921130657196,296.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.4112154245376587,0.050000000745058,0.0507976561784744,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8138480186462402,0.3186511099338531,0.2248559296131134,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.7461715936660767,0.2450240701436996,0.2348861098289489,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.7379597425460815,0.2360861450433731,1.0755642652511597,285.1089172363281,284.95001220703125,298.14666748046875,288.601806640625,297.9794616699219,297.90997314453125,285.1003723144531,1.0,0.4971284866333008,0.4005306363105774,0.4005306363105774,1.0,1.0,-2.5498852729797363,0.7421868443489075,1.8076986074447632,0.1684578359127044,0.9449865221977234,0.9449865221977234,0.0,128.24928283691406,139.0,34214.9765625,0.0,1500.715087890625,1.0,281.5974426269531,283.7629699707031,291.6742553710937,293.9729919433594,293.1499938964844,293.1499938964844,281.54998779296875,35505.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622829914093018,1.0,0.0,0.0,3.802645444869995,3.802670955657959,9.648614422985702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.50390625,0.0,1705.8629150390625,1895.4371337890625,0.0,3050.418212890625,0.9391423463821412,1.0,0.0,3.0,1.0,0.0
12216960,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9990000128746032,0.6860683560371399,0.5433547496795654,296.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.4096560180187225,0.050000000745058,0.0508663281798362,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8112421035766602,0.3186493217945099,0.2248879075050354,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.7442013621330261,0.2453793436288833,0.2352822721004486,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.7355020642280579,0.2358430922031402,1.0747991800308228,285.0752868652344,284.95001220703125,298.1746520996094,288.6077575683594,297.9801940917969,297.8982238769531,285.073974609375,1.0,0.4992197155952453,0.418685644865036,0.418685644865036,1.0,1.0,-2.5560944080352783,0.7644479870796204,1.7916463613510132,0.189267098903656,0.945450723171234,0.945450723171234,0.0,130.199462890625,142.0,34484.69921875,0.0,1517.3948974609375,1.0,281.5570678710937,283.7236328125,291.65594482421875,293.921630859375,293.1499938964844,293.1499938964844,281.25,35612.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866142213344574,1.0,0.0,0.0,3.8089234828948975,3.808948993682861,9.680500170361483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.50439453125,0.0,1714.2420654296875,1895.4371337890625,0.0,3086.62060546875,0.940652072429657,1.0,0.0,3.0,1.0,0.0
12217020,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.6827805638313293,0.5537713766098022,296.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.4067577719688415,0.050000000745058,0.0509998984634876,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8061838746070862,0.3185024857521057,0.2249291390180587,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7404995560646057,0.2459543794393539,0.236011803150177,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7307857275009155,0.2351817339658737,1.0728025436401367,284.8802185058594,284.95001220703125,298.2297668457031,288.6195373535156,297.9975891113281,297.8847045898437,284.87890625,1.0,0.5031352043151855,0.4549956917762756,0.4549956917762756,1.0,1.0,-2.567300081253052,0.8451420068740845,1.7221579551696775,0.2673820555210113,0.9429064393043518,0.9429064393043518,0.0,133.97445678710938,130.0,35575.0,0.0,1548.6468505859375,1.0,281.2569885253906,283.4884338378906,291.67193603515625,294.00860595703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798115849494934,1.0,0.0,0.0,3.814676523208618,3.814702033996582,9.709764299259405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.10546875,0.0,1723.1571044921875,1895.4371337890625,0.0,3214.814697265625,0.9421053528785706,1.0,0.0,3.0,1.0,0.0
12217080,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.6827805638313293,0.5537713766098022,296.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.4067577719688415,0.050000000745058,0.0509998984634876,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8061838746070862,0.3185024857521057,0.2249291390180587,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7404995560646057,0.2459543794393539,0.236011803150177,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7307857275009155,0.2351817339658737,1.0728025436401367,284.8802185058594,284.95001220703125,298.2297668457031,288.6195373535156,297.9975891113281,297.8847045898437,284.87890625,1.0,0.5031352043151855,0.4549956917762756,0.4549956917762756,1.0,1.0,-2.567300081253052,0.8451420068740845,1.7221579551696775,0.2673820555210113,0.9429064393043518,0.9429064393043518,0.0,133.97445678710938,130.0,35575.0,0.0,1548.6468505859375,1.0,281.2569885253906,283.4884338378906,291.67193603515625,294.00860595703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798115849494934,1.0,0.0,0.0,3.814676523208618,3.814702033996582,9.709764299259405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.10546875,0.0,1723.1571044921875,1895.4371337890625,0.0,3214.814697265625,0.9421053528785706,1.0,0.0,3.0,1.0,0.0
12217140,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.9990000128746032,0.6802101135253906,0.5536820292472839,296.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.406782329082489,0.050000000745058,0.0509987324476242,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69482421875,0.8060402870178223,0.3181906044483185,0.2247750014066696,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.7408396005630493,0.2462091892957687,0.2363206297159195,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69580078125,0.7302230000495911,0.2344615161418914,1.0699504613876345,284.6943664550781,284.95001220703125,298.2704772949219,288.62823486328125,298.01904296875,297.8851013183594,284.68994140625,1.0,0.5021860003471375,0.4822980165481567,0.4822980165481567,1.0,1.0,-2.563969850540161,0.8958539366722107,1.6681158542633057,0.3189980387687683,0.9387303590774536,0.9387303590774536,0.0,133.85011291503906,130.0,36497.34375,0.0,1543.365966796875,1.0,280.9679870605469,283.2631530761719,291.6955871582031,294.1127319335937,293.1499938964844,293.1499938964844,280.95001220703125,36076.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915886878967285,1.0,0.0,0.0,3.812576532363892,3.812602043151856,9.699076599645196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.6953125,0.0,1722.2774658203125,1895.4371337890625,0.0,3325.0615234375,0.9417539834976196,1.0,0.0,3.0,1.0,0.0
12217200,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.9990000128746032,0.6796826124191284,0.5523386001586914,296.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.4071504175662994,0.050000000745058,0.0509813800454139,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783447265625,0.8065775632858276,0.3180800080299377,0.2246703803539276,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.7414419651031494,0.2462804466485977,0.236360564827919,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.7305050492286682,0.2342089861631393,1.0686931610107422,284.6781616210937,284.95001220703125,298.28375244140625,288.6310729980469,298.02642822265625,297.88555908203125,284.67608642578125,1.0,0.5013378262519836,0.4913057684898376,0.4913057684898376,1.0,1.0,-2.560749053955078,0.9105485677719116,1.650200605392456,0.3344230055809021,0.9376384019851683,0.9376384019851683,0.0,133.30508422851562,118.0,36483.98046875,0.0,1536.5701904296875,1.0,280.9569702148437,283.248291015625,291.6792297363281,294.0774841308594,293.1499938964844,293.1499938964844,280.6499938964844,36125.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925461173057556,1.0,0.0,0.0,3.810837030410767,3.8108625411987305,9.6902294899337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.89306640625,0.0,1720.560302734375,1895.4371337890625,0.0,3334.010498046875,0.9414058327674866,1.0,0.0,3.0,1.0,0.0
12217260,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4696960449219,0.9990000128746032,0.6789746284484863,0.5416883826255798,296.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4812316894531,0.4101310074329376,0.050000000745058,0.0508452840149402,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47027587890625,0.8111928105354309,0.3174299597740173,0.2241564393043518,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706420898437,0.746030867099762,0.2464096844196319,0.2363902777433395,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4707336425781,0.7337324619293213,0.2331019043922424,1.0631812810897827,284.4700622558594,284.95001220703125,298.3365478515625,288.64239501953125,298.04400634765625,297.8847045898437,284.46783447265625,1.0,0.4957772195339203,0.4879504740238189,0.4879504740238189,1.0,1.0,-2.5405941009521484,0.8985880017280579,1.6420060396194458,0.3270588517189026,0.9295392632484436,0.9295392632484436,0.0,129.18023681640625,121.0,37251.73828125,0.0,1491.725341796875,1.0,280.65704345703125,283.005126953125,291.6810913085937,294.1292419433594,293.1499938964844,293.1499938964844,280.3500061035156,36405.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032445549964904,1.0,0.0,0.0,3.796664953231812,3.796690464019776,9.61828845902346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.9326171875,0.0,1705.7025146484375,1895.4371337890625,0.0,3433.8095703125,0.9383978247642516,1.0,0.0,3.0,1.0,0.0
12217320,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4696960449219,0.9990000128746032,0.6789746284484863,0.5416883826255798,296.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4812316894531,0.4101310074329376,0.050000000745058,0.0508452840149402,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47027587890625,0.8111928105354309,0.3174299597740173,0.2241564393043518,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706420898437,0.746030867099762,0.2464096844196319,0.2363902777433395,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4707336425781,0.7337324619293213,0.2331019043922424,1.0631812810897827,284.4700622558594,284.95001220703125,298.3365478515625,288.64239501953125,298.04400634765625,297.8847045898437,284.46783447265625,1.0,0.4957772195339203,0.4879504740238189,0.4879504740238189,1.0,1.0,-2.5405941009521484,0.8985880017280579,1.6420060396194458,0.3270588517189026,0.9295392632484436,0.9295392632484436,0.0,129.18023681640625,121.0,37251.73828125,0.0,1491.725341796875,1.0,280.65704345703125,283.005126953125,291.6810913085937,294.1292419433594,293.1499938964844,293.1499938964844,280.3500061035156,36405.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032445549964904,1.0,0.0,0.0,3.796664953231812,3.796690464019776,9.61828845902346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.9326171875,0.0,1705.7025146484375,1895.4371337890625,0.0,3433.8095703125,0.9383978247642516,1.0,0.0,3.0,1.0,0.0
12217380,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2674865722656,0.9990000128746032,0.6795379519462585,0.536408007144928,296.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27740478515625,0.4116574227809906,0.050000000745058,0.050778891891241,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.26788330078125,0.8130918741226196,0.3166325390338897,0.2235768884420395,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2681579589844,0.7483314871788025,0.246428981423378,0.2363651096820831,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2682189941406,0.7348496913909912,0.2320263832807541,1.0580168962478638,284.2677307128906,284.95001220703125,298.3881225585937,288.65350341796875,298.0580749511719,297.8802795410156,284.26629638671875,1.0,0.4929387867450714,0.4845952093601227,0.4845952093601227,1.0,1.0,-2.5272247791290283,0.8872120976448059,1.640012502670288,0.3184775710105896,0.9187644124031068,0.9187644124031068,0.0,127.03909301757812,124.0,38042.05859375,0.0,1464.918701171875,1.0,280.357177734375,282.7702331542969,291.6842346191406,294.17840576171875,293.1499938964844,293.1499938964844,280.04998779296875,36706.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121946692466736,1.0,0.0,0.0,3.771360158920288,3.771385431289673,9.490504453424364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.640625,0.0,1677.88623046875,1895.4371337890625,0.0,3516.9599609375,0.9329102635383606,1.0,0.0,3.0,1.0,0.0
