time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217440,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2674865722656,0.9990000128746032,0.6795379519462585,0.536408007144928,296.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27740478515625,0.4116574227809906,0.050000000745058,0.050778891891241,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.26788330078125,0.8130918741226196,0.3166325390338897,0.2235768884420395,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2681579589844,0.7483314871788025,0.246428981423378,0.2363651096820831,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2682189941406,0.7348496913909912,0.2320263832807541,1.0580168962478638,284.2677307128906,284.95001220703125,298.3881225585937,288.65350341796875,298.0580749511719,297.8802795410156,284.26629638671875,1.0,0.4929387867450714,0.4845952093601227,0.4845952093601227,1.0,1.0,-2.5272247791290283,0.8872120976448059,1.640012502670288,0.3184775710105896,0.9187644124031068,0.9187644124031068,0.0,127.03909301757812,124.0,38042.05859375,0.0,1464.918701171875,1.0,280.357177734375,282.7702331542969,291.6842346191406,294.17840576171875,293.1499938964844,293.1499938964844,280.04998779296875,36706.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121946692466736,1.0,0.0,0.0,3.771360158920288,3.771385431289673,9.490504453424364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.640625,0.0,1677.88623046875,1895.4371337890625,0.0,3516.9599609375,0.9329102635383606,1.0,0.0,3.0,1.0,0.0
12217500,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1225891113281,0.9990000128746032,0.6794691681861877,0.5355510711669922,296.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1637268066406,0.4119087159633636,0.050000000745058,0.0507682114839553,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12548828125,0.8131837248802185,0.3162065744400024,0.2232979536056518,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1273193359375,0.7487146258354187,0.2464166134595871,0.2363665550947189,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1278686523437,0.7347031831741333,0.2314876616001129,1.05564546585083,284.12451171875,284.95001220703125,298.4134521484375,288.6590270996094,298.0670471191406,297.88140869140625,284.1141357421875,1.0,0.492173433303833,0.4829175770282745,0.4829175770282745,1.0,1.0,-2.5229973793029785,0.882511556148529,1.640485763549805,0.3146806955337524,0.9118855595588684,0.9118855595588684,0.0,126.62451934814452,124.0,38891.66796875,0.0,1457.6268310546875,1.0,280.0982971191406,282.59130859375,291.7138977050781,294.3075561523437,293.1499938964844,293.1499938964844,280.04998779296875,36875.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918875217437744,1.0,0.0,0.0,3.7545127868652335,3.754538059234619,9.405902119397068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.10205078125,0.0,1659.321044921875,1895.4371337890625,0.0,3578.7744140625,0.9292072057724,1.0,0.0,3.0,1.0,0.0
12217560,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0770874023437,0.9990000128746032,0.6789771914482117,0.5357282161712646,296.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0857238769531,0.4118569195270538,0.050000000745058,0.0507704839110374,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.077392578125,0.8126940131187439,0.3157187104225158,0.2229554206132888,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0776062011719,0.7485794425010681,0.2463565468788147,0.2363109141588211,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0776672363281,0.7340613007545471,0.2308898866176605,1.0530105829238892,284.0773010253906,284.95001220703125,298.4384155273437,288.6644897460937,298.07879638671875,297.8860778808594,284.0762939453125,1.0,0.4917437732219696,0.4830816686153412,0.4830816686153412,1.0,1.0,-2.5195672512054443,0.8811922073364258,1.6383750438690186,0.3140926361083984,0.9055413603782654,0.9055413603782654,0.0,126.56588745117188,127.0,38931.79296875,0.0,1452.908447265625,1.0,280.05743408203125,282.5509338378906,291.69354248046875,294.23944091796875,293.1499938964844,293.1499938964844,279.75,37027.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207479953765868,1.0,0.0,0.0,3.7341716289520255,3.734196662902832,9.30426040213206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.66748046875,0.0,1636.70751953125,1895.4371337890625,0.0,3596.0595703125,0.9247839450836182,1.0,0.0,3.0,1.0,0.0
12217620,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.897705078125,0.9990000128746032,0.6768004894256592,0.538176953792572,296.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047241210937,0.4111429452896118,0.050000000745058,0.050801333039999,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978576660156,0.8107052445411682,0.3147126734256744,0.2222943156957626,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8979797363281,0.7473942637443542,0.2461977005004882,0.2362129986286163,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89801025390625,0.7318627834320068,0.2296034395694732,1.0475867986679075,283.8977966308594,284.95001220703125,298.48736572265625,288.67529296875,298.1088562011719,297.9057922363281,283.8973999023437,1.0,0.4916895627975464,0.4834098219871521,0.4834098219871521,1.0,1.0,-2.515115737915039,0.8799572587013245,1.6351585388183594,0.3137907683849334,0.8900015950202942,0.8900015950202942,0.0,127.19595336914062,130.0,39882.484375,0.0,1449.8262939453125,1.0,279.7577514648437,282.3461608886719,291.7065124511719,294.3095092773437,293.1499938964844,293.1499938964844,280.04998779296875,37375.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297564625740052,1.0,0.0,0.0,3.684004783630371,3.6840293407440186,9.055942200575372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.65625,0.0,1581.7176513671875,1895.4371337890625,0.0,3678.90869140625,0.9137954711914062,1.0,0.0,3.0,1.0,0.0
12217680,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.897705078125,0.9990000128746032,0.6768004894256592,0.538176953792572,296.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9047241210937,0.4111429452896118,0.050000000745058,0.050801333039999,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978576660156,0.8107052445411682,0.3147126734256744,0.2222943156957626,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8979797363281,0.7473942637443542,0.2461977005004882,0.2362129986286163,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89801025390625,0.7318627834320068,0.2296034395694732,1.0475867986679075,283.8977966308594,284.95001220703125,298.48736572265625,288.67529296875,298.1088562011719,297.9057922363281,283.8973999023437,1.0,0.4916895627975464,0.4834098219871521,0.4834098219871521,1.0,1.0,-2.515115737915039,0.8799572587013245,1.6351585388183594,0.3137907683849334,0.8900015950202942,0.8900015950202942,0.0,127.19595336914062,130.0,39882.484375,0.0,1449.8262939453125,1.0,279.7577514648437,282.3461608886719,291.7065124511719,294.3095092773437,293.1499938964844,293.1499938964844,280.04998779296875,37375.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297564625740052,1.0,0.0,0.0,3.684004783630371,3.6840293407440186,9.055942200575372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.65625,0.0,1581.7176513671875,1895.4371337890625,0.0,3678.90869140625,0.9137954711914062,1.0,0.0,3.0,1.0,0.0
12217740,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080017089844,0.9990000128746032,0.6761497855186462,0.5414587259292603,296.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.4101979732513428,0.050000000745058,0.050842810422182,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1071472167969,0.8089775443077087,0.3150010406970978,0.2222068011760711,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1066589355469,0.7463710308074951,0.2469156980514526,0.2366302609443664,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064453125,0.7297733426094055,0.2291257381439209,1.044240117073059,284.1074523925781,284.95001220703125,298.5349426269531,288.6859436035156,298.130859375,297.9139404296875,284.1106262207031,1.0,0.492534726858139,0.483737975358963,0.483737975358963,1.0,1.0,-2.515476703643799,0.8806981444358826,1.6347784996032717,0.314330518245697,0.8803892731666565,0.8803892731666565,0.0,128.25303649902344,133.0,38805.75,0.0,1454.8280029296875,1.0,280.042236328125,282.58966064453125,291.6263122558594,294.0947570800781,293.1499938964844,293.1499938964844,280.3500061035156,37319.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133744239807128,1.0,0.0,0.0,3.633811473846436,3.633835554122925,8.810854978946736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.9267578125,0.0,1525.0609130859375,1895.4371337890625,0.0,3527.892822265625,0.9025924205780028,1.0,0.0,3.0,1.0,0.0
12217800,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080017089844,0.9990000128746032,0.6761497855186462,0.5414587259292603,296.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.4101979732513428,0.050000000745058,0.050842810422182,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1071472167969,0.8089775443077087,0.3150010406970978,0.2222068011760711,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1066589355469,0.7463710308074951,0.2469156980514526,0.2366302609443664,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1064453125,0.7297733426094055,0.2291257381439209,1.044240117073059,284.1074523925781,284.95001220703125,298.5349426269531,288.6859436035156,298.130859375,297.9139404296875,284.1106262207031,1.0,0.492534726858139,0.483737975358963,0.483737975358963,1.0,1.0,-2.515476703643799,0.8806981444358826,1.6347784996032717,0.314330518245697,0.8803892731666565,0.8803892731666565,0.0,128.25303649902344,133.0,38805.75,0.0,1454.8280029296875,1.0,280.042236328125,282.58966064453125,291.6263122558594,294.0947570800781,293.1499938964844,293.1499938964844,280.3500061035156,37319.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133744239807128,1.0,0.0,0.0,3.633811473846436,3.633835554122925,8.810854978946736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.9267578125,0.0,1525.0609130859375,1895.4371337890625,0.0,3527.892822265625,0.9025924205780028,1.0,0.0,3.0,1.0,0.0
12217860,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358459472656,0.9990000128746032,0.6779083013534546,0.5439906716346741,296.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.32086181640625,0.4094775021076202,0.050000000745058,0.0508748814463615,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3349609375,0.808843195438385,0.3165599703788757,0.2231341898441314,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3344421386719,0.7466869354248047,0.2485985606908798,0.2380541115999221,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.334228515625,0.7290894389152527,0.2297091633081436,1.0459357500076294,284.3352355957031,284.95001220703125,298.5810546875,288.6965026855469,298.1448669433594,297.9105834960937,284.3385314941406,1.0,0.4943293035030365,0.4835974276065826,0.4835974276065826,1.0,1.0,-2.52341365814209,0.8837389349937439,1.6396746635437012,0.3154927790164947,0.8739995360374451,0.8739995360374451,0.0,129.32525634765625,136.0,37857.8359375,0.0,1469.78955078125,1.0,280.3414306640625,282.8558044433594,291.62469482421875,294.0129089355469,293.1499938964844,293.1499938964844,280.6499938964844,37116.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895409107208252,1.0,0.0,0.0,3.5912187099456787,3.5912423133850098,8.605517223259085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.8916015625,0.0,1476.96630859375,1895.4371337890625,0.0,3360.75390625,0.8929687738418579,1.0,0.0,3.0,1.0,0.0
12217920,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358459472656,0.9990000128746032,0.6779083013534546,0.5439906716346741,296.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.32086181640625,0.4094775021076202,0.050000000745058,0.0508748814463615,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3349609375,0.808843195438385,0.3165599703788757,0.2231341898441314,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3344421386719,0.7466869354248047,0.2485985606908798,0.2380541115999221,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.334228515625,0.7290894389152527,0.2297091633081436,1.0459357500076294,284.3352355957031,284.95001220703125,298.5810546875,288.6965026855469,298.1448669433594,297.9105834960937,284.3385314941406,1.0,0.4943293035030365,0.4835974276065826,0.4835974276065826,1.0,1.0,-2.52341365814209,0.8837389349937439,1.6396746635437012,0.3154927790164947,0.8739995360374451,0.8739995360374451,0.0,129.32525634765625,136.0,37857.8359375,0.0,1469.78955078125,1.0,280.3414306640625,282.8558044433594,291.62469482421875,294.0129089355469,293.1499938964844,293.1499938964844,280.6499938964844,37116.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895409107208252,1.0,0.0,0.0,3.5912187099456787,3.5912423133850098,8.605517223259085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.8916015625,0.0,1476.96630859375,1895.4371337890625,0.0,3360.75390625,0.8929687738418579,1.0,0.0,3.0,1.0,0.0
12217980,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.9990000128746032,0.6810106635093689,0.5466299057006836,296.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469970703125,0.4087339639663696,0.050000000745058,0.0509083867073059,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56109619140625,0.8092864155769348,0.3187466859817505,0.2245876044034958,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56060791015625,0.7475467920303345,0.2508280277252197,0.2400771230459213,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.7290933728218079,0.2309591621160507,1.051028847694397,284.5614013671875,284.95001220703125,298.62567138671875,288.7069702148437,298.1585693359375,297.9073791503906,284.5646667480469,1.0,0.4969603419303894,0.4834569096565246,0.4834569096565246,1.0,1.0,-2.536916732788086,0.8890295624732971,1.6478872299194336,0.3176815807819366,0.870610237121582,0.870610237121582,0.0,130.62271118164062,139.0,37007.1640625,0.0,1493.155029296875,1.0,280.6410827636719,283.1211853027344,291.6478881835937,293.978515625,293.1499938964844,293.1499938964844,280.95001220703125,36834.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806650638580322,1.0,0.0,0.0,3.5590596199035645,3.5590829849243164,8.452084330201615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.46826171875,0.0,1440.4124755859375,1895.4371337890625,0.0,3222.812744140625,0.8856115341186523,1.0,0.0,3.0,1.0,0.0
12218040,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619812011719,0.9990000128746032,0.6810106635093689,0.5466299057006836,296.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469970703125,0.4087339639663696,0.050000000745058,0.0509083867073059,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56109619140625,0.8092864155769348,0.3187466859817505,0.2245876044034958,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56060791015625,0.7475467920303345,0.2508280277252197,0.2400771230459213,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.7290933728218079,0.2309591621160507,1.051028847694397,284.5614013671875,284.95001220703125,298.62567138671875,288.7069702148437,298.1585693359375,297.9073791503906,284.5646667480469,1.0,0.4969603419303894,0.4834569096565246,0.4834569096565246,1.0,1.0,-2.536916732788086,0.8890295624732971,1.6478872299194336,0.3176815807819366,0.870610237121582,0.870610237121582,0.0,130.62271118164062,139.0,37007.1640625,0.0,1493.155029296875,1.0,280.6410827636719,283.1211853027344,291.6478881835937,293.978515625,293.1499938964844,293.1499938964844,280.95001220703125,36834.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806650638580322,1.0,0.0,0.0,3.5590596199035645,3.5590829849243164,8.452084330201615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.46826171875,0.0,1440.4124755859375,1895.4371337890625,0.0,3222.812744140625,0.8856115341186523,1.0,0.0,3.0,1.0,0.0
12218100,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188415527344,0.9990000128746032,0.6828131675720215,0.548184335231781,296.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.4082995355129242,0.050000000745058,0.0509281866252422,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.8094993233680725,0.3199636936187744,0.2254054844379425,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.7479931712150574,0.2520637512207031,0.2412117719650268,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126770019531,0.7291600704193115,0.2317359745502472,1.0543304681777954,284.7165832519531,284.95001220703125,298.6473999023437,288.712158203125,298.1661682128906,297.9071960449219,284.728759765625,1.0,0.4985382854938507,0.4833866357803345,0.4833866357803345,1.0,1.0,-2.545119524002075,0.8922674655914307,1.652851939201355,0.319051593542099,0.8705469369888306,0.8705469369888306,0.0,131.39892578125,139.0,36231.66015625,0.0,1507.40283203125,1.0,280.89605712890625,283.3157043457031,291.63427734375,293.86944580078125,293.1499938964844,293.1499938964844,280.95001220703125,36661.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719878196716309,1.0,0.0,0.0,3.547255516052246,3.547278642654419,8.396112320951943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.8466796875,0.0,1426.6461181640625,1895.4371337890625,0.0,3141.45703125,0.8829003572463989,1.0,0.0,3.0,1.0,0.0
12218160,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9990000128746032,0.6848208904266357,0.5497670769691467,296.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.4078596532344818,0.050000000745058,0.0509483963251113,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.8098211884498596,0.3212892711162567,0.2263287752866745,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.7485404014587402,0.2533943951129913,0.2424639165401458,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.729345440864563,0.2326233237981796,1.058247208595276,284.784912109375,284.95001220703125,298.6687316894531,288.71734619140625,298.1736755371094,297.9071350097656,284.7880859375,1.0,0.5002757906913757,0.4831455647945404,0.4831455647945404,1.0,1.0,-2.55436372756958,0.8956449627876282,1.6587187051773071,0.3203270137310028,0.8701809048652649,0.8701809048652649,0.0,132.22146606445312,142.0,36219.19140625,0.0,1523.3302001953125,1.0,280.9408264160156,283.3818359375,291.6709289550781,293.9530944824219,293.1499938964844,293.1499938964844,281.25,36505.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686360716819763,1.0,0.0,0.0,3.539170026779175,3.539193153381348,8.357880574294541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.62109375,0.0,1416.9925537109375,1895.4371337890625,0.0,3110.01611328125,0.8809465765953064,1.0,0.0,3.0,1.0,0.0
12218220,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.6890110373497009,0.5534629225730896,296.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.4068417549133301,0.050000000745058,0.0509958267211914,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8103000521659851,0.3240754902362823,0.2282600253820419,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7495222091674805,0.2561931610107422,0.2450975924730301,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7296591401100159,0.2345583587884903,1.0668491125106812,285.00494384765625,284.95001220703125,298.710205078125,288.7276916503906,298.19000244140625,297.90966796875,285.0079650878906,1.0,0.5041317343711853,0.4826634526252746,0.4826634526252746,1.0,1.0,-2.574679374694824,0.9030982851982116,1.6715809106826782,0.3231773972511291,0.8726604580879211,0.8726604580879211,0.0,134.11045837402344,145.0,35483.4609375,0.0,1559.044189453125,1.0,281.24072265625,283.63690185546875,291.6891784667969,293.9269104003906,293.1499938964844,293.1499938964844,281.54998779296875,36155.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858176052570343,1.0,0.0,0.0,3.532421112060547,3.5324440002441406,8.32603518574615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.27783203125,0.0,1407.371337890625,1895.4371337890625,0.0,3011.89990234375,0.8791854381561279,1.0,0.0,3.0,1.0,0.0
12218280,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.6890110373497009,0.5534629225730896,296.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.4068417549133301,0.050000000745058,0.0509958267211914,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8103000521659851,0.3240754902362823,0.2282600253820419,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7495222091674805,0.2561931610107422,0.2450975924730301,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7296591401100159,0.2345583587884903,1.0668491125106812,285.00494384765625,284.95001220703125,298.710205078125,288.7276916503906,298.19000244140625,297.90966796875,285.0079650878906,1.0,0.5041317343711853,0.4826634526252746,0.4826634526252746,1.0,1.0,-2.574679374694824,0.9030982851982116,1.6715809106826782,0.3231773972511291,0.8726604580879211,0.8726604580879211,0.0,134.11045837402344,145.0,35483.4609375,0.0,1559.044189453125,1.0,281.24072265625,283.63690185546875,291.6891784667969,293.9269104003906,293.1499938964844,293.1499938964844,281.54998779296875,36155.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858176052570343,1.0,0.0,0.0,3.532421112060547,3.5324440002441406,8.32603518574615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.27783203125,0.0,1407.371337890625,1895.4371337890625,0.0,3011.89990234375,0.8791854381561279,1.0,0.0,3.0,1.0,0.0
12218340,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.9990000128746032,0.6934199929237366,0.557632327079773,296.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.4057072401046753,0.050000000745058,0.0510497204959392,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.8107171654701233,0.3270640671253204,0.2303406894207,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7504689693450928,0.2591772675514221,0.2479192316532135,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.7299841046333313,0.2366984486579895,1.0764405727386477,285.22491455078125,284.95001220703125,298.75,288.7380065917969,298.2068786621094,297.9139709472656,285.2278747558594,1.0,0.5084080100059509,0.4821813404560089,0.4821813404560089,1.0,1.0,-2.5971667766571045,0.9114258885383606,1.685740947723389,0.3264201581478119,0.8780680894851685,0.8780680894851685,0.0,136.24363708496094,148.0,34863.12890625,0.0,1599.341552734375,1.0,281.54071044921875,283.8906555175781,291.70477294921875,293.9032287597656,293.1499938964844,293.1499938964844,281.8500061035156,35798.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486682772636414,1.0,0.0,0.0,3.539046287536621,3.539069175720215,8.357296223948651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.25390625,0.0,1411.729736328125,1895.4371337890625,0.0,2922.798828125,0.8803957104682922,1.0,0.0,3.0,1.0,0.0
12218400,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.9990000128746032,0.6934199929237366,0.557632327079773,296.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.4057072401046753,0.050000000745058,0.0510497204959392,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.8107171654701233,0.3270640671253204,0.2303406894207,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7504689693450928,0.2591772675514221,0.2479192316532135,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.7299841046333313,0.2366984486579895,1.0764405727386477,285.22491455078125,284.95001220703125,298.75,288.7380065917969,298.2068786621094,297.9139709472656,285.2278747558594,1.0,0.5084080100059509,0.4821813404560089,0.4821813404560089,1.0,1.0,-2.5971667766571045,0.9114258885383606,1.685740947723389,0.3264201581478119,0.8780680894851685,0.8780680894851685,0.0,136.24363708496094,148.0,34863.12890625,0.0,1599.341552734375,1.0,281.54071044921875,283.8906555175781,291.70477294921875,293.9032287597656,293.1499938964844,293.1499938964844,281.8500061035156,35798.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486682772636414,1.0,0.0,0.0,3.539046287536621,3.539069175720215,8.357296223948651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.25390625,0.0,1411.729736328125,1895.4371337890625,0.0,2922.798828125,0.8803957104682922,1.0,0.0,3.0,1.0,0.0
12218460,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461975097656,0.9990000128746032,0.6979675889015198,0.5620878338813782,296.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.4045085608959198,0.050000000745058,0.0511077567934989,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44549560546875,0.8111527562141418,0.3302497565746307,0.232562854886055,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450988769531,0.7514466047286987,0.2623401582241058,0.2509151995182037,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449157714844,0.7303838133811951,0.2390432059764862,1.0869710445404053,285.4457397460937,284.95001220703125,298.78521728515625,288.7455139160156,298.222412109375,297.91876220703125,285.4484558105469,1.0,0.5130184888839722,0.4814289212226867,0.4814289212226867,1.0,1.0,-2.621511459350586,0.920015275478363,1.7014962434768677,0.3295150101184845,0.8864452838897705,0.8864452838897705,0.0,138.55307006835938,151.0,34355.36328125,0.0,1643.6629638671875,1.0,281.8408203125,284.14404296875,291.72027587890625,293.8875427246094,293.1499938964844,293.1499938964844,282.1499938964844,35446.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406776785850525,1.0,0.0,0.0,3.558875799179077,3.55889892578125,8.451211783722101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.017578125,0.0,1430.0955810546875,1895.4371337890625,0.0,2848.047119140625,0.8845570683479309,1.0,0.0,3.0,1.0,0.0
12218520,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461975097656,0.9990000128746032,0.6979675889015198,0.5620878338813782,296.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.4045085608959198,0.050000000745058,0.0511077567934989,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44549560546875,0.8111527562141418,0.3302497565746307,0.232562854886055,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450988769531,0.7514466047286987,0.2623401582241058,0.2509151995182037,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449157714844,0.7303838133811951,0.2390432059764862,1.0869710445404053,285.4457397460937,284.95001220703125,298.78521728515625,288.7455139160156,298.222412109375,297.91876220703125,285.4484558105469,1.0,0.5130184888839722,0.4814289212226867,0.4814289212226867,1.0,1.0,-2.621511459350586,0.920015275478363,1.7014962434768677,0.3295150101184845,0.8864452838897705,0.8864452838897705,0.0,138.55307006835938,151.0,34355.36328125,0.0,1643.6629638671875,1.0,281.8408203125,284.14404296875,291.72027587890625,293.8875427246094,293.1499938964844,293.1499938964844,282.1499938964844,35446.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406776785850525,1.0,0.0,0.0,3.558875799179077,3.55889892578125,8.451211783722101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.017578125,0.0,1430.0955810546875,1895.4371337890625,0.0,2848.047119140625,0.8845570683479309,1.0,0.0,3.0,1.0,0.0
12218580,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623840332031,0.9990000128746032,0.7026545405387878,0.5667296648025513,296.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495056152344,0.403271734714508,0.050000000745058,0.0511686988174915,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617431640625,0.8116341233253479,0.3336066901683807,0.2349105030298233,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.661376953125,0.7524757385253906,0.2656563818454742,0.2540647387504577,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66119384765625,0.7308729290962219,0.2415622323751449,1.0983315706253052,285.6619567871094,284.95001220703125,298.8133239746094,288.74774169921875,298.2354431152344,297.9235534667969,285.6644287109375,1.0,0.5178978443145752,0.480676531791687,0.480676531791687,1.0,1.0,-2.6474173069000244,0.9291982054710388,1.7182191610336304,0.3328633308410644,0.8976780772209167,0.8976780772209167,0.0,140.99923706054688,154.0,33864.328125,0.0,1691.5726318359375,1.0,282.1410522460937,284.39141845703125,291.7293395996094,293.8685302734375,293.1499938964844,293.1499938964844,282.45001220703125,35120.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341037631034851,1.0,0.0,0.0,3.5909385681152344,3.5909616947174072,8.604174581705593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.7919921875,0.0,1461.974609375,1895.4371337890625,0.0,2786.679931640625,0.8914788961410522,1.0,0.0,3.0,1.0,0.0
12218640,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623840332031,0.9990000128746032,0.7026545405387878,0.5667296648025513,296.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495056152344,0.403271734714508,0.050000000745058,0.0511686988174915,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617431640625,0.8116341233253479,0.3336066901683807,0.2349105030298233,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.661376953125,0.7524757385253906,0.2656563818454742,0.2540647387504577,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66119384765625,0.7308729290962219,0.2415622323751449,1.0983315706253052,285.6619567871094,284.95001220703125,298.8133239746094,288.74774169921875,298.2354431152344,297.9235534667969,285.6644287109375,1.0,0.5178978443145752,0.480676531791687,0.480676531791687,1.0,1.0,-2.6474173069000244,0.9291982054710388,1.7182191610336304,0.3328633308410644,0.8976780772209167,0.8976780772209167,0.0,140.99923706054688,154.0,33864.328125,0.0,1691.5726318359375,1.0,282.1410522460937,284.39141845703125,291.7293395996094,293.8685302734375,293.1499938964844,293.1499938964844,282.45001220703125,35120.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341037631034851,1.0,0.0,0.0,3.5909385681152344,3.5909616947174072,8.604174581705593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.7919921875,0.0,1461.974609375,1895.4371337890625,0.0,2786.679931640625,0.8914788961410522,1.0,0.0,3.0,1.0,0.0
12218700,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.819580078125,0.9990000128746032,0.7050232887268066,0.5691612362861633,296.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.4026276469230652,0.050000000745058,0.0512008257210254,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163146972656,0.8118373155593872,0.3353276252746582,0.2361000180244445,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.814453125,0.7529616951942444,0.267353892326355,0.2556657493114471,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135070800781,0.7311041951179504,0.2428664267063141,1.1041772365570068,285.8173828125,284.95001220703125,298.8248291015625,288.7469787597656,298.2411499023437,297.9260559082031,285.8285827636719,1.0,0.5204172730445862,0.4803003072738647,0.4803003072738647,1.0,1.0,-2.660754919052124,0.9339351654052734,1.726819634437561,0.3346018493175506,0.9049491286277772,0.9049491286277772,0.0,142.28138732910156,154.0,33288.46484375,0.0,1716.6639404296875,1.0,282.3973083496094,284.58111572265625,291.7036437988281,293.7600402832031,293.1499938964844,293.1499938964844,282.45001220703125,34958.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285709023475647,1.0,0.0,0.0,3.61094331741333,3.610966682434082,8.700308171682991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.40234375,0.0,1482.4398193359375,1895.4371337890625,0.0,2735.146240234375,0.8958713412284851,1.0,0.0,3.0,1.0,0.0
12218760,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841857910156,0.9990000128746032,0.7075531482696533,0.5714709758758545,296.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.4020176231861114,0.050000000745058,0.0512314513325691,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.883544921875,0.8121936917304993,0.3371458649635315,0.2373787760734558,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831787109375,0.7535797953605652,0.2691273093223572,0.2573558688163757,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88299560546875,0.7314664125442505,0.2442519664764404,1.1104416847229004,285.8837585449219,284.95001220703125,298.83477783203125,288.7450561523437,298.2460632324219,297.9282531738281,285.8861694335937,1.0,0.5229952931404114,0.4798250496387481,0.4798250496387481,1.0,1.0,-2.67466139793396,0.938722550868988,1.7359387874603271,0.3362592160701751,0.911895513534546,0.911895513534546,0.0,143.5478515625,157.0,33449.7109375,0.0,1742.7413330078125,1.0,282.4413757324219,284.63800048828125,291.7313537597656,293.845458984375,293.1499938964844,293.1499938964844,282.1499938964844,34823.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283648490905762,1.0,0.0,0.0,3.634036064147949,3.63405966758728,8.811944667286298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.42724609375,0.0,1506.7169189453125,1895.4371337890625,0.0,2733.229248046875,0.9009100794792176,1.0,0.0,3.0,1.0,0.0
12218820,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.9990000128746032,0.7091829180717468,0.5777806043624878,296.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.4003575146198272,0.050000000745058,0.0513159222900867,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034912109375,0.8114224672317505,0.3393278121948242,0.2392994314432144,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70367431640625,0.7535320520401001,0.2716419100761413,0.2601463794708252,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037658691406,0.7309854030609131,0.2460024356842041,1.1203075647354126,285.7033996582031,284.95001220703125,298.85009765625,288.73785400390625,298.2607116699219,297.9425964355469,285.70233154296875,1.0,0.528117299079895,0.4788745045661926,0.4788745045661926,1.0,1.0,-2.6998679637908936,0.9471747279167176,1.7526931762695312,0.339129775762558,0.9204632639884948,0.9204632639884948,0.0,146.58802795410156,145.0,34576.75,0.0,1794.03955078125,1.0,282.15777587890625,284.4093322753906,291.82879638671875,294.08709716796875,293.1499938964844,293.1499938964844,281.8500061035156,34915.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516753315925598,1.0,0.0,0.0,3.675195217132568,3.6752192974090576,9.01268322195392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.42431640625,0.0,1553.210693359375,1895.4371337890625,0.0,2950.96484375,0.9101653695106506,1.0,0.0,3.0,1.0,0.0
12218880,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.9990000128746032,0.7091829180717468,0.5777806043624878,296.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.4003575146198272,0.050000000745058,0.0513159222900867,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034912109375,0.8114224672317505,0.3393278121948242,0.2392994314432144,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70367431640625,0.7535320520401001,0.2716419100761413,0.2601463794708252,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037658691406,0.7309854030609131,0.2460024356842041,1.1203075647354126,285.7033996582031,284.95001220703125,298.85009765625,288.73785400390625,298.2607116699219,297.9425964355469,285.70233154296875,1.0,0.528117299079895,0.4788745045661926,0.4788745045661926,1.0,1.0,-2.6998679637908936,0.9471747279167176,1.7526931762695312,0.339129775762558,0.9204632639884948,0.9204632639884948,0.0,146.58802795410156,145.0,34576.75,0.0,1794.03955078125,1.0,282.15777587890625,284.4093322753906,291.82879638671875,294.08709716796875,293.1499938964844,293.1499938964844,281.8500061035156,34915.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516753315925598,1.0,0.0,0.0,3.675195217132568,3.6752192974090576,9.01268322195392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.42431640625,0.0,1553.210693359375,1895.4371337890625,0.0,2950.96484375,0.9101653695106506,1.0,0.0,3.0,1.0,0.0
12218940,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003662109375,0.9990000128746032,0.7084056735038757,0.5751597881317139,296.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51190185546875,0.4010456204414367,0.050000000745058,0.0512804314494133,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.8133945465087891,0.3400803208351135,0.2400057911872863,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.7560451626777649,0.2730062901973724,0.2616367638111114,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.7326485514640808,0.2464551031589508,1.1234794855117798,285.500732421875,284.95001220703125,298.8598022460937,288.7264709472656,298.27642822265625,297.9623718261719,285.4986267089844,1.0,0.5275479555130005,0.4779239594936371,0.4779239594936371,1.0,1.0,-2.7031540870666504,0.946669578552246,1.7564845085144043,0.3381950557231903,0.9261667728424072,0.9261667728424072,0.0,145.82235717773438,133.0,35592.6484375,0.0,1795.4256591796875,1.0,281.85791015625,284.1554260253906,291.8226013183594,294.1717834472656,293.1499938964844,293.1499938964844,281.54998779296875,35109.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748672604560852,1.0,0.0,0.0,3.709024429321289,3.709048986434937,9.179365747513656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.75146484375,0.0,1593.0631103515625,1895.4371337890625,0.0,3168.462158203125,0.9178767800331116,1.0,0.0,3.0,1.0,0.0
12219000,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003662109375,0.9990000128746032,0.7084056735038757,0.5751597881317139,296.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51190185546875,0.4010456204414367,0.050000000745058,0.0512804314494133,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.8133945465087891,0.3400803208351135,0.2400057911872863,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.7560451626777649,0.2730062901973724,0.2616367638111114,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.7326485514640808,0.2464551031589508,1.1234794855117798,285.500732421875,284.95001220703125,298.8598022460937,288.7264709472656,298.27642822265625,297.9623718261719,285.4986267089844,1.0,0.5275479555130005,0.4779239594936371,0.4779239594936371,1.0,1.0,-2.7031540870666504,0.946669578552246,1.7564845085144043,0.3381950557231903,0.9261667728424072,0.9261667728424072,0.0,145.82235717773438,133.0,35592.6484375,0.0,1795.4256591796875,1.0,281.85791015625,284.1554260253906,291.8226013183594,294.1717834472656,293.1499938964844,293.1499938964844,281.54998779296875,35109.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748672604560852,1.0,0.0,0.0,3.709024429321289,3.709048986434937,9.179365747513656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.75146484375,0.0,1593.0631103515625,1895.4371337890625,0.0,3168.462158203125,0.9178767800331116,1.0,0.0,3.0,1.0,0.0
12219060,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.9990000128746032,0.7083494663238525,0.5649328827857971,296.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.403746485710144,0.050000000745058,0.0511441342532634,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.8180457353591919,0.3400405049324035,0.2399975508451461,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825927734375,0.7611016035079956,0.2736581563949585,0.2622644603252411,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828063964844,0.7364516258239746,0.2461430579423904,1.122149109840393,285.2820129394531,284.95001220703125,298.8644104003906,288.7113647460937,298.28387451171875,297.9726257324219,285.2793273925781,1.0,0.5231049656867981,0.4770668447017669,0.4770668447017669,1.0,1.0,-2.68985915184021,0.9396211504936218,1.7502379417419434,0.3342507779598236,0.928830623626709,0.928830623626709,0.0,141.9013214111328,136.0,36390.140625,0.0,1757.605712890625,1.0,281.55767822265625,283.891357421875,291.7811279296875,294.1877746582031,293.1499938964844,293.1499938964844,281.25,35356.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918527960777283,1.0,0.0,0.0,3.733715534210205,3.733740329742432,9.301987233811816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.8505859375,0.0,1623.3916015625,1895.4371337890625,0.0,3327.530517578125,0.923579216003418,1.0,0.0,3.0,1.0,0.0
12219120,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.9990000128746032,0.7083494663238525,0.5649328827857971,296.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.403746485710144,0.050000000745058,0.0511441342532634,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.8180457353591919,0.3400405049324035,0.2399975508451461,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825927734375,0.7611016035079956,0.2736581563949585,0.2622644603252411,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828063964844,0.7364516258239746,0.2461430579423904,1.122149109840393,285.2820129394531,284.95001220703125,298.8644104003906,288.7113647460937,298.28387451171875,297.9726257324219,285.2793273925781,1.0,0.5231049656867981,0.4770668447017669,0.4770668447017669,1.0,1.0,-2.68985915184021,0.9396211504936218,1.7502379417419434,0.3342507779598236,0.928830623626709,0.928830623626709,0.0,141.9013214111328,136.0,36390.140625,0.0,1757.605712890625,1.0,281.55767822265625,283.891357421875,291.7811279296875,294.1877746582031,293.1499938964844,293.1499938964844,281.25,35356.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918527960777283,1.0,0.0,0.0,3.733715534210205,3.733740329742432,9.301987233811816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.8505859375,0.0,1623.3916015625,1895.4371337890625,0.0,3327.530517578125,0.923579216003418,1.0,0.0,3.0,1.0,0.0
12219180,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9990000128746032,0.7085899114608765,0.56070476770401,296.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.4048758149147033,0.050000000745058,0.051088597625494,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8196553587913513,0.3395732641220093,0.2396945059299469,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7632462382316589,0.2739115357398987,0.262526124715805,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.7375769019126892,0.2454808205366134,1.1192480325698853,285.0726928710937,284.95001220703125,298.8643798828125,288.6928405761719,298.2855224609375,297.9761657714844,285.0707092285156,1.0,0.5211806297302246,0.4762097597122192,0.4762097597122192,1.0,1.0,-2.6811625957489014,0.9344769716262816,1.7466856241226196,0.3308781683444977,0.9287497997283936,0.9287497997283936,0.0,140.1759033203125,139.0,37352.359375,0.0,1736.904541015625,1.0,281.25750732421875,283.6424560546875,291.7431030273437,294.2024841308594,293.1499938964844,293.1499938964844,280.95001220703125,35619.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044957756996156,1.0,0.0,0.0,3.748565196990967,3.748589992523194,9.376125262861024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.625,0.0,1642.6953125,1895.4371337890625,0.0,3445.454345703125,0.9270870685577391,1.0,0.0,3.0,1.0,0.0
12219240,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9990000128746032,0.7085899114608765,0.56070476770401,296.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.4048758149147033,0.050000000745058,0.051088597625494,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8196553587913513,0.3395732641220093,0.2396945059299469,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7632462382316589,0.2739115357398987,0.262526124715805,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.7375769019126892,0.2454808205366134,1.1192480325698853,285.0726928710937,284.95001220703125,298.8643798828125,288.6928405761719,298.2855224609375,297.9761657714844,285.0707092285156,1.0,0.5211806297302246,0.4762097597122192,0.4762097597122192,1.0,1.0,-2.6811625957489014,0.9344769716262816,1.7466856241226196,0.3308781683444977,0.9287497997283936,0.9287497997283936,0.0,140.1759033203125,139.0,37352.359375,0.0,1736.904541015625,1.0,281.25750732421875,283.6424560546875,291.7431030273437,294.2024841308594,293.1499938964844,293.1499938964844,280.95001220703125,35619.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044957756996156,1.0,0.0,0.0,3.748565196990967,3.748589992523194,9.376125262861024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.625,0.0,1642.6953125,1895.4371337890625,0.0,3445.454345703125,0.9270870685577391,1.0,0.0,3.0,1.0,0.0
