time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219300,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.7081432342529297,0.560417890548706,296.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.4049529135227203,0.050000000745058,0.0510848797857761,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8195846676826477,0.3392479419708252,0.2395060062408447,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7634501457214355,0.2739492058753967,0.2626032829284668,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7373476624488831,0.2450571060180664,1.1175553798675537,284.9242858886719,284.95001220703125,298.86279296875,288.6824035644531,298.2880859375,297.9813232421875,284.91424560546875,1.0,0.520785927772522,0.4757812023162842,0.4757812023162842,1.0,1.0,-2.678644180297852,0.9326409101486206,1.7460031509399414,0.329576700925827,0.927146315574646,0.927146315574646,0.0,139.9905548095703,139.0,38251.1484375,0.0,1732.3675537109375,1.0,280.9986572265625,283.4533386230469,291.75421142578125,294.31561279296875,293.1499938964844,293.1499938964844,280.95001220703125,35764.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127237796783448,1.0,0.0,0.0,3.752443313598633,3.7524681091308594,9.395535585099424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.34423828125,0.0,1648.34521484375,1895.4371337890625,0.0,3521.864013671875,0.9280218482017516,1.0,0.0,3.0,1.0,0.0
12219360,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9990000128746032,0.7071501016616821,0.5611559152603149,296.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.4047551155090332,0.050000000745058,0.0510946027934551,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8189467191696167,0.3388324379920959,0.2392277717590332,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.763099193572998,0.2739065885543823,0.2625846862792969,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.736599862575531,0.2445319443941116,1.1153713464736938,284.8720703125,284.95001220703125,298.8602294921875,288.6712951660156,298.29278564453125,297.99005126953125,284.8704833984375,1.0,0.5206705927848816,0.4756803512573242,0.4756803512573242,1.0,1.0,-2.676560640335083,0.9315662384033204,1.7449942827224731,0.3289480805397033,0.9260537624359132,0.9260537624359132,0.0,140.1618194580078,142.0,38347.94921875,0.0,1730.0986328125,1.0,280.9574584960937,283.4021301269531,291.71533203125,294.2317810058594,293.1499938964844,293.1499938964844,280.6499938964844,35886.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159905314445496,1.0,0.0,0.0,3.753514051437378,3.753539085388184,9.40089876166894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.50048828125,0.0,1650.5396728515625,1895.4371337890625,0.0,3552.111572265625,0.9283736944198608,1.0,0.0,3.0,1.0,0.0
12219420,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.9990000128746032,0.7037653923034668,0.5646237730979919,296.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.4038295447826385,0.050000000745058,0.0511403381824493,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.8167253136634827,0.3378979861736297,0.2386436760425567,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.7614492177963257,0.2737034261226654,0.2624839842319488,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.7341707944869995,0.243280604481697,1.1103429794311523,284.6791687011719,284.95001220703125,298.8525085449219,288.6471252441406,298.3067626953125,298.0157775878906,284.6779479980469,1.0,0.5210890173912048,0.4754786491394043,0.4754786491394043,1.0,1.0,-2.6739161014556885,0.9301130771636964,1.7438029050827026,0.3280564248561859,0.9208363890647888,0.9208363890647888,0.0,141.22491455078125,145.0,39363.37109375,0.0,1731.0782470703125,1.0,280.6574401855469,283.169677734375,291.690673828125,294.2677001953125,293.1499938964844,293.1499938964844,280.3500061035156,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274643063545228,1.0,0.0,0.0,3.7484400272369385,3.748465061187744,9.375499416819366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.32470703125,0.0,1646.6768798828125,1895.4371337890625,0.0,3657.876953125,0.9274126291275024,1.0,0.0,3.0,1.0,0.0
12219480,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.9990000128746032,0.7037653923034668,0.5646237730979919,296.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.4038295447826385,0.050000000745058,0.0511403381824493,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.8167253136634827,0.3378979861736297,0.2386436760425567,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794738769531,0.7614492177963257,0.2737034261226654,0.2624839842319488,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.7341707944869995,0.243280604481697,1.1103429794311523,284.6791687011719,284.95001220703125,298.8525085449219,288.6471252441406,298.3067626953125,298.0157775878906,284.6779479980469,1.0,0.5210890173912048,0.4754786491394043,0.4754786491394043,1.0,1.0,-2.6739161014556885,0.9301130771636964,1.7438029050827026,0.3280564248561859,0.9208363890647888,0.9208363890647888,0.0,141.22491455078125,145.0,39363.37109375,0.0,1731.0782470703125,1.0,280.6574401855469,283.169677734375,291.690673828125,294.2677001953125,293.1499938964844,293.1499938964844,280.3500061035156,36156.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274643063545228,1.0,0.0,0.0,3.7484400272369385,3.748465061187744,9.375499416819366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.32470703125,0.0,1646.6768798828125,1895.4371337890625,0.0,3657.876953125,0.9274126291275024,1.0,0.0,3.0,1.0,0.0
12219540,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49072265625,0.9990000128746032,0.6985262036323547,0.5701545476913452,296.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.499755859375,0.4023647904396057,0.050000000745058,0.0512138195335865,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4910583496094,0.8134511709213257,0.3368095457553863,0.2379686087369918,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912414550781,0.7587859630584717,0.2733325362205505,0.2622477114200592,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.49139404296875,0.7307103872299194,0.2417736500501632,1.1041712760925293,284.490966796875,284.95001220703125,298.8416748046875,288.62066650390625,298.3094482421875,298.02618408203125,284.4897766113281,1.0,0.5220814347267151,0.4752769470214844,0.4752769470214844,1.0,1.0,-2.6721384525299072,0.9290099143981934,1.743128538131714,0.327331930398941,0.9131518602371216,0.9131518602371216,0.0,143.02218627929688,133.0,40350.68359375,0.0,1736.6671142578125,1.0,280.3575134277344,282.94305419921875,291.6646423339844,294.3030700683594,293.1499938964844,293.1499938964844,280.04998779296875,36435.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390416145324708,1.0,0.0,0.0,3.7330713272094727,3.733096122741699,9.298777285948744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.74169921875,0.0,1630.9000244140625,1895.4371337890625,0.0,3763.726806640625,0.9241490364074708,1.0,0.0,3.0,1.0,0.0
12219600,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49072265625,0.9990000128746032,0.6985262036323547,0.5701545476913452,296.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.499755859375,0.4023647904396057,0.050000000745058,0.0512138195335865,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4910583496094,0.8134511709213257,0.3368095457553863,0.2379686087369918,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912414550781,0.7587859630584717,0.2733325362205505,0.2622477114200592,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.49139404296875,0.7307103872299194,0.2417736500501632,1.1041712760925293,284.490966796875,284.95001220703125,298.8416748046875,288.62066650390625,298.3094482421875,298.02618408203125,284.4897766113281,1.0,0.5220814347267151,0.4752769470214844,0.4752769470214844,1.0,1.0,-2.6721384525299072,0.9290099143981934,1.743128538131714,0.327331930398941,0.9131518602371216,0.9131518602371216,0.0,143.02218627929688,133.0,40350.68359375,0.0,1736.6671142578125,1.0,280.3575134277344,282.94305419921875,291.6646423339844,294.3030700683594,293.1499938964844,293.1499938964844,280.04998779296875,36435.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390416145324708,1.0,0.0,0.0,3.7330713272094727,3.733096122741699,9.298777285948744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.74169921875,0.0,1630.9000244140625,1895.4371337890625,0.0,3763.726806640625,0.9241490364074708,1.0,0.0,3.0,1.0,0.0
12219660,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.29327392578125,0.9990000128746032,0.6931121945381165,0.5652411580085754,296.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.30426025390625,0.4036663174629211,0.050000000745058,0.0511487200856208,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2937927246094,0.8147200345993042,0.3355247974395752,0.2370666861534118,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2940673828125,0.7604274153709412,0.2727719247341156,0.2617028951644897,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.29425048828125,0.7311474680900574,0.2401642501354217,1.0967824459075928,284.29364013671875,284.95001220703125,298.8282165527344,288.59234619140625,298.3031311035156,298.0242919921875,284.2916259765625,1.0,0.5181074142456055,0.4748830795288086,0.4748830795288086,1.0,1.0,-2.6555593013763428,0.9215384125709534,1.7340208292007446,0.3238011300563812,0.902795433998108,0.902795433998108,0.0,140.799560546875,121.0,41152.05078125,0.0,1702.4337158203125,1.0,280.0577087402344,282.71417236328125,291.6337585449219,294.326904296875,293.1499938964844,293.1499938964844,279.75,36741.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501304030418396,1.0,0.0,0.0,3.706483602523804,3.7065083980560303,9.1667942569984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.755859375,0.0,1602.55224609375,1895.4371337890625,0.0,3864.136962890625,0.9183936715126038,1.0,0.0,3.0,1.0,0.0
12219720,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.29327392578125,0.9990000128746032,0.6931121945381165,0.5652411580085754,296.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.30426025390625,0.4036663174629211,0.050000000745058,0.0511487200856208,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2937927246094,0.8147200345993042,0.3355247974395752,0.2370666861534118,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2940673828125,0.7604274153709412,0.2727719247341156,0.2617028951644897,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.29425048828125,0.7311474680900574,0.2401642501354217,1.0967824459075928,284.29364013671875,284.95001220703125,298.8282165527344,288.59234619140625,298.3031311035156,298.0242919921875,284.2916259765625,1.0,0.5181074142456055,0.4748830795288086,0.4748830795288086,1.0,1.0,-2.6555593013763428,0.9215384125709534,1.7340208292007446,0.3238011300563812,0.902795433998108,0.902795433998108,0.0,140.799560546875,121.0,41152.05078125,0.0,1702.4337158203125,1.0,280.0577087402344,282.71417236328125,291.6337585449219,294.326904296875,293.1499938964844,293.1499938964844,279.75,36741.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501304030418396,1.0,0.0,0.0,3.706483602523804,3.7065083980560303,9.1667942569984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.755859375,0.0,1602.55224609375,1895.4371337890625,0.0,3864.136962890625,0.9183936715126038,1.0,0.0,3.0,1.0,0.0
12219780,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852355957031,0.9990000128746032,0.6900497078895569,0.5522913932800293,296.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.097412109375,0.4071600139141083,0.050000000745058,0.0509797446429729,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0858154296875,0.8194922208786011,0.3340415060520172,0.2359481751918792,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.765498697757721,0.2720455229282379,0.2608901858329773,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0863342285156,0.7346814274787903,0.2384835183620453,1.0885382890701294,284.08563232421875,284.95001220703125,298.8127136230469,288.5625,298.3006896972656,298.02978515625,284.0832214355469,1.0,0.5109214186668396,0.4744891822338104,0.4744891822338104,1.0,1.0,-2.6275768280029297,0.9094604849815368,1.7181161642074585,0.3180687725543976,0.8895900249481201,0.8895900249481201,0.0,135.5438690185547,124.0,41807.33203125,0.0,1638.7855224609375,1.0,279.7579345703125,282.4859924316406,291.59814453125,294.3363647460937,293.1499938964844,293.1499938964844,280.04998779296875,37092.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599772095680236,1.0,0.0,0.0,3.666927337646485,3.6669516563415527,8.972178306976275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.7646484375,0.0,1560.2911376953125,1895.4371337890625,0.0,3952.3828125,0.9097824096679688,1.0,0.0,3.0,1.0,0.0
12219840,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852355957031,0.9990000128746032,0.6900497078895569,0.5522913932800293,296.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.097412109375,0.4071600139141083,0.050000000745058,0.0509797446429729,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0858154296875,0.8194922208786011,0.3340415060520172,0.2359481751918792,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.765498697757721,0.2720455229282379,0.2608901858329773,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0863342285156,0.7346814274787903,0.2384835183620453,1.0885382890701294,284.08563232421875,284.95001220703125,298.8127136230469,288.5625,298.3006896972656,298.02978515625,284.0832214355469,1.0,0.5109214186668396,0.4744891822338104,0.4744891822338104,1.0,1.0,-2.6275768280029297,0.9094604849815368,1.7181161642074585,0.3180687725543976,0.8895900249481201,0.8895900249481201,0.0,135.5438690185547,124.0,41807.33203125,0.0,1638.7855224609375,1.0,279.7579345703125,282.4859924316406,291.59814453125,294.3363647460937,293.1499938964844,293.1499938964844,280.04998779296875,37092.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599772095680236,1.0,0.0,0.0,3.666927337646485,3.6669516563415527,8.972178306976275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.7646484375,0.0,1560.2911376953125,1895.4371337890625,0.0,3952.3828125,0.9097824096679688,1.0,0.0,3.0,1.0,0.0
12219900,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098999023437,0.9990000128746032,0.6902242302894592,0.5478047132492065,296.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728210449219,0.4084016382694244,0.050000000745058,0.0509221740067005,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2073974609375,0.821082592010498,0.3337011039257049,0.2354841232299804,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2060546875,0.7672789096832275,0.2719661295413971,0.2605781853199005,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2050170898437,0.7357924580574036,0.23793625831604,1.0849844217300415,284.20819091796875,284.95001220703125,298.8043212890625,288.547119140625,298.2995910644531,298.0329895019531,284.21783447265625,1.0,0.5086175799369812,0.4742922484874725,0.4742922484874725,1.0,1.0,-2.616898775100708,0.9047862887382508,1.712112545967102,0.3156030178070068,0.8857929110527039,0.8857929110527039,0.0,133.70545959472656,124.0,40665.765625,0.0,1615.5738525390625,1.0,280.00146484375,282.6490783691406,291.4980163574219,294.0717163085937,293.1499938964844,293.1499938964844,280.04998779296875,37090.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950661599636078,1.0,0.0,0.0,3.645867347717285,3.6458916664123535,8.869416205925518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.70849609375,0.0,1536.7264404296875,1895.4371337890625,0.0,3868.920654296875,0.9051441550254822,1.0,0.0,3.0,1.0,0.0
12219960,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2585754394531,0.9990000128746032,0.6913768649101257,0.5442095398902893,296.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.24871826171875,0.4094111621379852,0.050000000745058,0.0508763454854488,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2581481933594,0.8226923942565918,0.3338419795036316,0.2354108393192291,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2579345703125,0.7690487504005432,0.2722476422786712,0.2606550753116607,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2577514648437,0.7369284629821777,0.2377529442310333,1.0832453966140747,284.25830078125,284.95001220703125,298.79559326171875,288.531494140625,298.2990417480469,298.0368957519531,284.2598876953125,1.0,0.5069482922554016,0.4743675291538238,0.4743675291538238,1.0,1.0,-2.6104321479797363,0.9022871255874634,1.7081451416015625,0.3144709765911102,0.8817304372787476,0.8817304372787476,0.0,132.31654357910156,127.0,40382.9453125,0.0,1600.3699951171875,1.0,280.0421142578125,282.7001953125,291.47186279296875,294.0523376464844,293.1499938964844,293.1499938964844,280.3500061035156,37060.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436967968940736,1.0,0.0,0.0,3.626526355743408,3.6265504360198975,8.775562605478626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.48779296875,0.0,1515.0902099609375,1895.4371337890625,0.0,3806.00439453125,0.900779902935028,1.0,0.0,3.0,1.0,0.0
12220020,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4562072753906,0.9990000128746032,0.6951525211334229,0.5390197038650513,296.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4454650878906,0.4108943343162536,0.050000000745058,0.0508106499910354,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4557800292969,0.8257250785827637,0.3349341452121734,0.2359392791986465,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555358886719,0.7724115252494812,0.2734716534614563,0.2615388631820678,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.455322265625,0.7391603589057922,0.2381004244089126,1.0834087133407593,284.4559020996094,284.95001220703125,298.7773742675781,288.4997253417969,298.29119873046875,298.0346984863281,284.45758056640625,1.0,0.5052885413169861,0.4745180606842041,0.4745180606842041,1.0,1.0,-2.6060009002685547,0.9007885456085204,1.7052122354507446,0.3138525187969208,0.876750111579895,0.876750111579895,0.0,130.49368286132812,130.0,39180.6796875,0.0,1586.12353515625,1.0,280.3414001464844,282.94415283203125,291.4249267578125,293.9076843261719,293.1499938964844,293.1499938964844,280.6499938964844,36886.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251867532730104,1.0,0.0,0.0,3.592650413513184,3.592674016952514,8.612380497652339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.5546875,0.0,1476.8267822265625,1895.4371337890625,0.0,3636.946044921875,0.8931167125701904,1.0,0.0,3.0,1.0,0.0
12220080,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4562072753906,0.9990000128746032,0.6951525211334229,0.5390197038650513,296.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4454650878906,0.4108943343162536,0.050000000745058,0.0508106499910354,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4557800292969,0.8257250785827637,0.3349341452121734,0.2359392791986465,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555358886719,0.7724115252494812,0.2734716534614563,0.2615388631820678,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.455322265625,0.7391603589057922,0.2381004244089126,1.0834087133407593,284.4559020996094,284.95001220703125,298.7773742675781,288.4997253417969,298.29119873046875,298.0346984863281,284.45758056640625,1.0,0.5052885413169861,0.4745180606842041,0.4745180606842041,1.0,1.0,-2.6060009002685547,0.9007885456085204,1.7052122354507446,0.3138525187969208,0.876750111579895,0.876750111579895,0.0,130.49368286132812,130.0,39180.6796875,0.0,1586.12353515625,1.0,280.3414001464844,282.94415283203125,291.4249267578125,293.9076843261719,293.1499938964844,293.1499938964844,280.6499938964844,36886.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251867532730104,1.0,0.0,0.0,3.592650413513184,3.592674016952514,8.612380497652339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.5546875,0.0,1476.8267822265625,1895.4371337890625,0.0,3636.946044921875,0.8931167125701904,1.0,0.0,3.0,1.0,0.0
12220140,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.9990000128746032,0.6997938752174377,0.5361829400062561,296.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420593261719,0.4117189943790436,0.050000000745058,0.050774909555912,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65283203125,0.8282480835914612,0.336646556854248,0.2370141297578811,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.652587890625,0.7753219604492188,0.2752581536769867,0.2630718350410461,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.741237998008728,0.2392149269580841,1.0874420404434204,284.6529846191406,284.95001220703125,298.75860595703125,288.467529296875,298.27008056640625,298.01202392578125,284.65496826171875,1.0,0.5054503083229065,0.4746686220169067,0.4746686220169067,1.0,1.0,-2.6105220317840576,0.9029085040092468,1.7076135873794556,0.3148911893367767,0.8743844032287598,0.8743844032287598,0.0,129.7411346435547,133.0,38074.05078125,0.0,1589.042724609375,1.0,280.6411437988281,283.1878967285156,291.40313720703125,293.8114624023437,293.1499938964844,293.1499938964844,280.95001220703125,36644.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094399213790894,1.0,0.0,0.0,3.567744016647339,3.567767381668091,8.493382779306557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.3681640625,0.0,1448.2786865234375,1895.4371337890625,0.0,3491.4052734375,0.8873999118804932,1.0,0.0,3.0,1.0,0.0
12220200,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.9990000128746032,0.6997938752174377,0.5361829400062561,296.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420593261719,0.4117189943790436,0.050000000745058,0.050774909555912,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65283203125,0.8282480835914612,0.336646556854248,0.2370141297578811,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.652587890625,0.7753219604492188,0.2752581536769867,0.2630718350410461,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.741237998008728,0.2392149269580841,1.0874420404434204,284.6529846191406,284.95001220703125,298.75860595703125,288.467529296875,298.27008056640625,298.01202392578125,284.65496826171875,1.0,0.5054503083229065,0.4746686220169067,0.4746686220169067,1.0,1.0,-2.6105220317840576,0.9029085040092468,1.7076135873794556,0.3148911893367767,0.8743844032287598,0.8743844032287598,0.0,129.7411346435547,133.0,38074.05078125,0.0,1589.042724609375,1.0,280.6411437988281,283.1878967285156,291.40313720703125,293.8114624023437,293.1499938964844,293.1499938964844,280.95001220703125,36644.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094399213790894,1.0,0.0,0.0,3.567744016647339,3.567767381668091,8.493382779306557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.3681640625,0.0,1448.2786865234375,1895.4371337890625,0.0,3491.4052734375,0.8873999118804932,1.0,0.0,3.0,1.0,0.0
12220260,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.7046627998352051,0.535460352897644,296.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.4119302630424499,0.050000000745058,0.0507657006382942,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8300846219062805,0.338715523481369,0.2383884638547897,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7776036858558655,0.2773969173431396,0.2650017142295837,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7429383397102356,0.2407708764076233,1.093942165374756,284.8535461425781,284.95001220703125,298.73974609375,288.435302734375,298.2574462890625,298.0025634765625,284.8556823730469,1.0,0.5069997906684875,0.4744072258472442,0.4744072258472442,1.0,1.0,-2.6214184761047363,0.906852662563324,1.7145658731460571,0.3163644075393677,0.8747159838676453,0.8747159838676453,0.0,129.88372802734375,136.0,37089.0390625,0.0,1604.8446044921875,1.0,280.9409484863281,283.4316101074219,291.3828430175781,293.7286376953125,293.1499938964844,293.1499938964844,281.25,36355.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962216973304749,1.0,0.0,0.0,3.5535850524902344,3.5536081790924072,8.426102908742905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.66015625,0.0,1431.116455078125,1895.4371337890625,0.0,3368.340087890625,0.8840394616127014,1.0,0.0,3.0,1.0,0.0
12220320,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.7046627998352051,0.535460352897644,296.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.4119302630424499,0.050000000745058,0.0507657006382942,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8300846219062805,0.338715523481369,0.2383884638547897,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7776036858558655,0.2773969173431396,0.2650017142295837,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7429383397102356,0.2407708764076233,1.093942165374756,284.8535461425781,284.95001220703125,298.73974609375,288.435302734375,298.2574462890625,298.0025634765625,284.8556823730469,1.0,0.5069997906684875,0.4744072258472442,0.4744072258472442,1.0,1.0,-2.6214184761047363,0.906852662563324,1.7145658731460571,0.3163644075393677,0.8747159838676453,0.8747159838676453,0.0,129.88372802734375,136.0,37089.0390625,0.0,1604.8446044921875,1.0,280.9409484863281,283.4316101074219,291.3828430175781,293.7286376953125,293.1499938964844,293.1499938964844,281.25,36355.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962216973304749,1.0,0.0,0.0,3.5535850524902344,3.5536081790924072,8.426102908742905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.66015625,0.0,1431.116455078125,1895.4371337890625,0.0,3368.340087890625,0.8840394616127014,1.0,0.0,3.0,1.0,0.0
12220380,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.7094764709472656,0.5365390777587891,296.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.4116134643554687,0.050000000745058,0.0507790148258209,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8312729597091675,0.3410397469997406,0.2399705052375793,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7792651653289795,0.279781311750412,0.2672065794467926,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7441461682319641,0.242572009563446,1.1018187999725342,285.0548400878906,284.95001220703125,298.7213134765625,288.40338134765625,298.2506103515625,298.0016174316406,285.0570373535156,1.0,0.5095808506011963,0.4741458594799042,0.4741458594799042,1.0,1.0,-2.636742353439331,0.912555456161499,1.724186897277832,0.3186299204826355,0.8777374029159546,0.8777374029159546,0.0,130.75421142578125,139.0,36191.5390625,0.0,1630.2652587890625,1.0,281.2408752441406,283.6729736328125,291.3594970703125,293.6494445800781,293.1499938964844,293.1499938964844,281.54998779296875,36043.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847132325172424,1.0,0.0,0.0,3.551109313964844,3.5511324405670166,8.414365879616525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.60693359375,0.0,1426.2242431640625,1895.4371337890625,0.0,3260.7333984375,0.8832600712776184,1.0,0.0,3.0,1.0,0.0
12220440,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.7094764709472656,0.5365390777587891,296.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.4116134643554687,0.050000000745058,0.0507790148258209,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8312729597091675,0.3410397469997406,0.2399705052375793,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7792651653289795,0.279781311750412,0.2672065794467926,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7441461682319641,0.242572009563446,1.1018187999725342,285.0548400878906,284.95001220703125,298.7213134765625,288.40338134765625,298.2506103515625,298.0016174316406,285.0570373535156,1.0,0.5095808506011963,0.4741458594799042,0.4741458594799042,1.0,1.0,-2.636742353439331,0.912555456161499,1.724186897277832,0.3186299204826355,0.8777374029159546,0.8777374029159546,0.0,130.75421142578125,139.0,36191.5390625,0.0,1630.2652587890625,1.0,281.2408752441406,283.6729736328125,291.3594970703125,293.6494445800781,293.1499938964844,293.1499938964844,281.54998779296875,36043.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847132325172424,1.0,0.0,0.0,3.551109313964844,3.5511324405670166,8.414365879616525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.60693359375,0.0,1426.2242431640625,1895.4371337890625,0.0,3260.7333984375,0.8832600712776184,1.0,0.0,3.0,1.0,0.0
12220500,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9990000128746032,0.7118046879768372,0.53768390417099,296.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16241455078125,0.4112793505191803,0.050000000745058,0.0507932789623737,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.8316141963005066,0.3422711193561554,0.2408000379800796,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20196533203125,0.7798485159873962,0.2810380458831787,0.2683655619621277,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.7445355653762817,0.2435255646705627,1.1060030460357666,285.20416259765625,284.95001220703125,298.71240234375,288.3876647949219,298.24884033203125,298.0035705566406,285.21514892578125,1.0,0.5111666917800903,0.4740151464939117,0.4740151464939117,1.0,1.0,-2.6455512046813965,0.9158673882484436,1.729683756828308,0.3199746012687683,0.8808635473251343,0.8808635473251343,0.0,131.42388916015625,139.0,35500.5390625,0.0,1645.758056640625,1.0,281.4959716796875,283.8624267578125,291.32159423828125,293.5177307128906,293.1499938964844,293.1499938964844,281.54998779296875,35868.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770363926887512,1.0,0.0,0.0,3.554197311401367,3.554220199584961,8.429005902144127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.3857421875,0.0,1428.212646484375,1895.4371337890625,0.0,3188.801025390625,0.8838598132133484,1.0,0.0,3.0,1.0,0.0
12220560,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.9990000128746032,0.7141854166984558,0.5389782786369324,296.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.4109037220478058,0.050000000745058,0.050809446722269,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638244628906,0.8319892883300781,0.3436037600040436,0.2417298257350921,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.7804585695266724,0.2823758721351623,0.2696293890476227,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.7449485063552856,0.244553193449974,1.110614538192749,285.26397705078125,284.95001220703125,298.70379638671875,288.37213134765625,298.247314453125,298.0057373046875,285.2662353515625,1.0,0.5129246115684509,0.4736902713775635,0.4736902713775635,1.0,1.0,-2.655301809310913,0.9192104935646056,1.7360912561416626,0.321138471364975,0.8836069703102112,0.8836069703102112,0.0,132.17579650878906,142.0,35514.78125,0.0,1663.0625,1.0,281.5408935546875,283.9208984375,291.3363647460937,293.58123779296875,293.1499938964844,293.1499938964844,281.8500061035156,35717.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746803402900696,1.0,0.0,0.0,3.5608255863189697,3.5608487129211426,8.460473850391281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.361328125,0.0,1434.1383056640625,1895.4371337890625,0.0,3166.709228515625,0.885187566280365,1.0,0.0,3.0,1.0,0.0
12220620,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.9990000128746032,0.7186993360519409,0.5423358082771301,296.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.4099393784999847,0.050000000745058,0.0508516244590282,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725341796875,0.8324412107467651,0.3463934361934662,0.2436603903770446,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.7813804149627686,0.2851594686508178,0.2722495198249817,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720458984375,0.7455213665962219,0.2467081695795059,1.1202542781829834,285.4726867675781,284.95001220703125,298.687744140625,288.3419494628906,298.24591064453125,298.0121459960937,285.4748229980469,1.0,0.5168408155441284,0.4730404913425445,0.4730404913425445,1.0,1.0,-2.67643666267395,0.9264928698539734,1.749943733215332,0.3237078189849853,0.8922658562660217,0.8922658562660217,0.0,133.99119567871094,145.0,34903.6171875,0.0,1701.8013916015625,1.0,281.8410339355469,284.1661376953125,291.3139038085937,293.52032470703125,293.1499938964844,293.1499938964844,282.1499938964844,35396.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662239909172058,1.0,0.0,0.0,3.582569122314453,3.582592248916626,8.564114182263438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.3125,0.0,1455.0050048828125,1895.4371337890625,0.0,3087.3876953125,0.8898070454597473,1.0,0.0,3.0,1.0,0.0
12220680,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.9990000128746032,0.7186993360519409,0.5423358082771301,296.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.4099393784999847,0.050000000745058,0.0508516244590282,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725341796875,0.8324412107467651,0.3463934361934662,0.2436603903770446,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.7813804149627686,0.2851594686508178,0.2722495198249817,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720458984375,0.7455213665962219,0.2467081695795059,1.1202542781829834,285.4726867675781,284.95001220703125,298.687744140625,288.3419494628906,298.24591064453125,298.0121459960937,285.4748229980469,1.0,0.5168408155441284,0.4730404913425445,0.4730404913425445,1.0,1.0,-2.67643666267395,0.9264928698539734,1.749943733215332,0.3237078189849853,0.8922658562660217,0.8922658562660217,0.0,133.99119567871094,145.0,34903.6171875,0.0,1701.8013916015625,1.0,281.8410339355469,284.1661376953125,291.3139038085937,293.52032470703125,293.1499938964844,293.1499938964844,282.1499938964844,35396.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662239909172058,1.0,0.0,0.0,3.582569122314453,3.582592248916626,8.564114182263438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.3125,0.0,1455.0050048828125,1895.4371337890625,0.0,3087.3876953125,0.8898070454597473,1.0,0.0,3.0,1.0,0.0
12220740,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794738769531,0.9990000128746032,0.723076581954956,0.546329915523529,296.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679077148437,0.408809632062912,0.050000000745058,0.0509021654725074,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67901611328125,0.8327379822731018,0.3493768274784088,0.2457360327243805,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67877197265625,0.7821382880210876,0.2881034910678863,0.2750344276428222,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6785583496094,0.7459650039672852,0.2490117847919464,1.130627155303955,285.6791687011719,284.95001220703125,298.6736145019531,288.3132019042969,298.2454833984375,298.0189208984375,285.68115234375,1.0,0.5211895108222961,0.4723907113075256,0.4723907113075256,1.0,1.0,-2.6996009349823,0.9345712661743164,1.7650295495986938,0.3266254663467407,0.9036666750907898,0.9036666750907898,0.0,136.09732055664062,148.0,34323.42578125,0.0,1745.41796875,1.0,282.14129638671875,284.4071350097656,291.2899169921875,293.46044921875,293.1499938964844,293.1499938964844,281.8500061035156,35098.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586861491203308,1.0,0.0,0.0,3.615501165390015,3.6155247688293457,8.722285542717145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.7431640625,0.0,1488.441162109375,1895.4371337890625,0.0,3016.68359375,0.8969534635543823,1.0,0.0,3.0,1.0,0.0
12220800,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794738769531,0.9990000128746032,0.723076581954956,0.546329915523529,296.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679077148437,0.408809632062912,0.050000000745058,0.0509021654725074,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67901611328125,0.8327379822731018,0.3493768274784088,0.2457360327243805,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67877197265625,0.7821382880210876,0.2881034910678863,0.2750344276428222,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6785583496094,0.7459650039672852,0.2490117847919464,1.130627155303955,285.6791687011719,284.95001220703125,298.6736145019531,288.3132019042969,298.2454833984375,298.0189208984375,285.68115234375,1.0,0.5211895108222961,0.4723907113075256,0.4723907113075256,1.0,1.0,-2.6996009349823,0.9345712661743164,1.7650295495986938,0.3266254663467407,0.9036666750907898,0.9036666750907898,0.0,136.09732055664062,148.0,34323.42578125,0.0,1745.41796875,1.0,282.14129638671875,284.4071350097656,291.2899169921875,293.46044921875,293.1499938964844,293.1499938964844,281.8500061035156,35098.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586861491203308,1.0,0.0,0.0,3.615501165390015,3.6155247688293457,8.722285542717145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.7431640625,0.0,1488.441162109375,1895.4371337890625,0.0,3016.68359375,0.8969534635543823,1.0,0.0,3.0,1.0,0.0
12220860,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.9990000128746032,0.7241531014442444,0.5523578524589539,296.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.4071369171142578,0.050000000745058,0.0509793311357498,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.8315046429634094,0.3510118424892425,0.2472669780254364,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.7814045548439026,0.2900736927986145,0.2773056328296661,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067749023437,0.7450501918792725,0.2503643333911896,1.1386765241622925,285.5063781738281,284.95001220703125,298.66192626953125,288.28619384765625,298.25762939453125,298.0437316894531,285.5052795410156,1.0,0.5257082581520081,0.4715158343315124,0.4715158343315124,1.0,1.0,-2.7211849689483643,0.9415538907051086,1.7796310186386108,0.3288867175579071,0.9096940159797668,0.9096940159797668,0.0,138.83233642578125,151.0,35451.62109375,0.0,1790.2398681640625,1.0,281.85797119140625,284.1843566894531,291.36724853515625,293.6772766113281,293.1499938964844,293.1499938964844,281.54998779296875,35179.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798260688781738,1.0,0.0,0.0,3.646891832351685,3.6469156742095934,8.874401373759611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.0947265625,0.0,1523.5758056640625,1895.4371337890625,0.0,3214.95068359375,0.9040043354034424,1.0,0.0,3.0,1.0,0.0
12220920,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.9990000128746032,0.7241531014442444,0.5523578524589539,296.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.4071369171142578,0.050000000745058,0.0509793311357498,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.8315046429634094,0.3510118424892425,0.2472669780254364,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.7814045548439026,0.2900736927986145,0.2773056328296661,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067749023437,0.7450501918792725,0.2503643333911896,1.1386765241622925,285.5063781738281,284.95001220703125,298.66192626953125,288.28619384765625,298.25762939453125,298.0437316894531,285.5052795410156,1.0,0.5257082581520081,0.4715158343315124,0.4715158343315124,1.0,1.0,-2.7211849689483643,0.9415538907051086,1.7796310186386108,0.3288867175579071,0.9096940159797668,0.9096940159797668,0.0,138.83233642578125,151.0,35451.62109375,0.0,1790.2398681640625,1.0,281.85797119140625,284.1843566894531,291.36724853515625,293.6772766113281,293.1499938964844,293.1499938964844,281.54998779296875,35179.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798260688781738,1.0,0.0,0.0,3.646891832351685,3.6469156742095934,8.874401373759611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.0947265625,0.0,1523.5758056640625,1895.4371337890625,0.0,3214.95068359375,0.9040043354034424,1.0,0.0,3.0,1.0,0.0
12220980,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160705566406,0.9990000128746032,0.7211694121360779,0.5614094138145447,296.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249206542969,0.4046840965747833,0.050000000745058,0.0510970614850521,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163452148437,0.8277832865715027,0.3512486517429352,0.2477170825004577,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.7781791090965271,0.2909214794635772,0.2784491181373596,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.316650390625,0.7416767477989197,0.2504045665264129,1.1407588720321655,285.3162536621094,284.95001220703125,298.6531982421875,288.2613220214844,298.2842712402344,298.0892944335937,285.3152770996094,1.0,0.5299405455589294,0.4706409275531769,0.4706409275531769,1.0,1.0,-2.7366268634796143,0.9460257291793824,1.7906012535095217,0.3300067782402038,0.9129964113235474,0.9129964113235474,0.0,142.3780059814453,154.0,36595.92578125,0.0,1830.1131591796875,1.0,281.55816650390625,283.9434814453125,291.3517150878906,293.7532043457031,293.1499938964844,293.1499938964844,281.25,35361.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017238020896912,1.0,0.0,0.0,3.671271324157715,3.671295404434204,8.993448545879801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.3212890625,0.0,1552.16064453125,1895.4371337890625,0.0,3419.6474609375,0.9095839858055116,1.0,0.0,3.0,1.0,0.0
12221040,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160705566406,0.9990000128746032,0.7211694121360779,0.5614094138145447,296.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249206542969,0.4046840965747833,0.050000000745058,0.0510970614850521,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163452148437,0.8277832865715027,0.3512486517429352,0.2477170825004577,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.7781791090965271,0.2909214794635772,0.2784491181373596,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.316650390625,0.7416767477989197,0.2504045665264129,1.1407588720321655,285.3162536621094,284.95001220703125,298.6531982421875,288.2613220214844,298.2842712402344,298.0892944335937,285.3152770996094,1.0,0.5299405455589294,0.4706409275531769,0.4706409275531769,1.0,1.0,-2.7366268634796143,0.9460257291793824,1.7906012535095217,0.3300067782402038,0.9129964113235474,0.9129964113235474,0.0,142.3780059814453,154.0,36595.92578125,0.0,1830.1131591796875,1.0,281.55816650390625,283.9434814453125,291.3517150878906,293.7532043457031,293.1499938964844,293.1499938964844,281.25,35361.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017238020896912,1.0,0.0,0.0,3.671271324157715,3.671295404434204,8.993448545879801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.3212890625,0.0,1552.16064453125,1895.4371337890625,0.0,3419.6474609375,0.9095839858055116,1.0,0.0,3.0,1.0,0.0
12221100,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.9990000128746032,0.7184609174728394,0.5664657950401306,296.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.4033367037773132,0.050000000745058,0.0511637106537818,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749572753906,0.8255000114440918,0.3510966897010803,0.2477355450391769,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.7761151790618896,0.291094422340393,0.2787691354751587,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.7394841313362122,0.2500794529914856,1.1401760578155518,285.1741943359375,284.95001220703125,298.65008544921875,288.24981689453125,298.2969055175781,298.1108703613281,285.1648864746094,1.0,0.5318973064422607,0.4702034890651703,0.4702034890651703,1.0,1.0,-2.7424919605255127,0.947509229183197,1.79498291015625,0.33021941781044,0.9131250977516174,0.9131250977516174,0.0,144.2811279296875,154.0,37506.3828125,0.0,1847.9681396484373,1.0,281.30059814453125,283.755126953125,291.3577880859375,293.8687438964844,293.1499938964844,293.1499938964844,281.25,35482.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134173393249512,1.0,0.0,0.0,3.680596351623535,3.680620670318604,9.039193287208036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.07958984375,0.0,1563.5693359375,1895.4371337890625,0.0,3528.290771484375,0.9117198586463928,1.0,0.0,3.0,1.0,0.0
