time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221160,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.9990000128746032,0.7150381207466125,0.571803092956543,296.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.4019262790679931,0.050000000745058,0.0512347370386123,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.8229497075080872,0.3507796227931976,0.2475954294204712,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.7737782597541809,0.2911125421524048,0.2789016366004944,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.737014889717102,0.2496141493320465,1.1386010646820068,285.1254272460937,284.95001220703125,298.6479187011719,288.23895263671875,298.291015625,298.1031494140625,285.124267578125,1.0,0.5337303280830383,0.4697779715061188,0.4697779715061188,1.0,1.0,-2.74709153175354,0.948503315448761,1.7985881567001345,0.330219566822052,0.9137557148933412,0.9137557148933412,0.0,146.2492218017578,157.0,37686.03515625,0.0,1864.248046875,1.0,281.2579650878906,283.70330810546875,291.3113098144531,293.78289794921875,293.1499938964844,293.1499938964844,280.95001220703125,35586.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91913503408432,1.0,0.0,0.0,3.68735146522522,3.687375783920288,9.072403486243276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.89501953125,0.0,1571.9951171875,1895.4371337890625,0.0,3581.173828125,0.9133363962173462,1.0,0.0,3.0,1.0,0.0
12221220,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9990000128746032,0.7068891525268555,0.5822283029556274,296.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.3991866409778595,0.050000000745058,0.0513754189014434,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8178558349609375,0.3499275743961334,0.2471631616353988,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7691130042076111,0.2909144163131714,0.2789340615272522,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.732119083404541,0.2485036998987198,1.1346230506896973,284.9397888183594,284.95001220703125,298.6466064453125,288.21942138671875,298.2837219238281,298.0931396484375,284.9385986328125,1.0,0.5371030569076538,0.4689269363880157,0.4689269363880157,1.0,1.0,-2.754530429840088,0.949780523777008,1.804749846458435,0.3298820853233337,0.9120795130729676,0.9120795130729676,0.0,150.08627319335938,145.0,38847.71484375,0.0,1893.759521484375,1.0,280.9579162597656,283.4737548828125,291.27783203125,293.8170166015625,293.1499938964844,293.1499938964844,280.6499938964844,35829.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334527254104614,1.0,0.0,0.0,3.6943767070770255,3.694401025772095,9.107006349040604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.076171875,0.0,1581.8135986328125,1895.4371337890625,0.0,3712.748291015625,0.9150741696357728,1.0,0.0,3.0,1.0,0.0
12221280,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9990000128746032,0.7068891525268555,0.5822283029556274,296.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.3991866409778595,0.050000000745058,0.0513754189014434,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8178558349609375,0.3499275743961334,0.2471631616353988,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7691130042076111,0.2909144163131714,0.2789340615272522,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.732119083404541,0.2485036998987198,1.1346230506896973,284.9397888183594,284.95001220703125,298.6466064453125,288.21942138671875,298.2837219238281,298.0931396484375,284.9385986328125,1.0,0.5371030569076538,0.4689269363880157,0.4689269363880157,1.0,1.0,-2.754530429840088,0.949780523777008,1.804749846458435,0.3298820853233337,0.9120795130729676,0.9120795130729676,0.0,150.08627319335938,145.0,38847.71484375,0.0,1893.759521484375,1.0,280.9579162597656,283.4737548828125,291.27783203125,293.8170166015625,293.1499938964844,293.1499938964844,280.6499938964844,35829.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334527254104614,1.0,0.0,0.0,3.6943767070770255,3.694401025772095,9.107006349040604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.076171875,0.0,1581.8135986328125,1895.4371337890625,0.0,3712.748291015625,0.9150741696357728,1.0,0.0,3.0,1.0,0.0
12221340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.9990000128746032,0.6998342275619507,0.5817832946777344,296.62548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.3993039131164551,0.050000000745058,0.0513694137334823,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.8174086809158325,0.3489523828029632,0.2465469241142273,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.7690151333808899,0.2904962301254272,0.2786151468753814,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529602050781,0.7312910556793213,0.24729785323143,1.1296002864837646,284.751953125,284.95001220703125,298.6489562988281,288.2053527832031,298.2842102050781,298.0932006835937,284.7488708496094,1.0,0.5354405045509338,0.468205451965332,0.468205451965332,1.0,1.0,-2.7468502521514893,0.9452351331710817,1.801615118980408,0.3273248970508575,0.9082558155059814,0.9082558155059814,0.0,149.66790771484375,145.0,39799.68359375,0.0,1879.8857421875,1.0,280.6638488769531,283.2454528808594,291.2663269042969,293.87744140625,293.1499938964844,293.1499938964844,280.6499938964844,36069.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455565810203552,1.0,0.0,0.0,3.692509174346924,3.692533493041992,9.097801125790284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.6845703125,0.0,1581.5050048828125,1895.4371337890625,0.0,3822.845458984375,0.9148074984550476,1.0,0.0,3.0,1.0,0.0
12221400,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.9990000128746032,0.6987871527671814,0.5809252262115479,296.62457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.3995294272899627,0.050000000745058,0.0513577722012996,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.8176418542861938,0.3487798571586609,0.2464056313037872,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.7693074345588684,0.2904175519943237,0.2785194218158722,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.7314064502716064,0.2470747381448745,1.1285117864608765,284.7434387207031,284.95001220703125,298.6497497558594,288.2030944824219,298.2847900390625,298.09381103515625,284.7414245605469,1.0,0.5348235368728638,0.4680759310722351,0.4680759310722351,1.0,1.0,-2.744213819503784,0.9439185857772828,1.800295352935791,0.3266190886497497,0.9077309370040894,0.9077309370040894,0.0,149.27809143066406,133.0,39787.9140625,0.0,1873.989501953125,1.0,280.65789794921875,283.2373046875,291.2523193359375,293.8520812988281,293.1499938964844,293.1499938964844,280.3500061035156,36097.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460530877113342,1.0,0.0,0.0,3.691563844680786,3.6915884017944336,9.093144512917206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.46044921875,0.0,1580.6441650390625,1895.4371337890625,0.0,3827.33642578125,0.9146218299865724,1.0,0.0,3.0,1.0,0.0
12221460,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5344543457031,0.9990000128746032,0.6930622458457947,0.5708258748054504,296.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469970703125,0.4021851718425751,0.050000000745058,0.0512219667434692,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350646972656,0.8210775852203369,0.3473759591579437,0.2453753501176834,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.53533935546875,0.7731406092643738,0.2896822392940521,0.2777466177940368,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5356140136719,0.7338106036186218,0.2454428225755691,1.1207563877105713,284.5348815917969,284.95001220703125,298.6578369140625,288.1903076171875,298.28961181640625,298.09771728515625,284.5323791503906,1.0,0.5288709998130798,0.4675711691379547,0.4675711691379547,1.0,1.0,-2.7204372882843018,0.93336284160614,1.7870745658874512,0.3214964270591736,0.9005123972892761,0.9005123972892761,0.0,144.98260498046875,121.0,40512.7890625,0.0,1817.64794921875,1.0,280.3579406738281,282.9945373535156,291.2287292480469,293.8760986328125,293.1499938964844,293.1499938964844,280.04998779296875,36399.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564806222915648,1.0,0.0,0.0,3.677628993988037,3.6776533126831055,9.024623750519822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.14892578125,0.0,1567.1348876953125,1895.4371337890625,0.0,3921.152587890625,0.9117039442062378,1.0,0.0,3.0,1.0,0.0
12221520,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5344543457031,0.9990000128746032,0.6930622458457947,0.5708258748054504,296.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469970703125,0.4021851718425751,0.050000000745058,0.0512219667434692,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350646972656,0.8210775852203369,0.3473759591579437,0.2453753501176834,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.53533935546875,0.7731406092643738,0.2896822392940521,0.2777466177940368,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5356140136719,0.7338106036186218,0.2454428225755691,1.1207563877105713,284.5348815917969,284.95001220703125,298.6578369140625,288.1903076171875,298.28961181640625,298.09771728515625,284.5323791503906,1.0,0.5288709998130798,0.4675711691379547,0.4675711691379547,1.0,1.0,-2.7204372882843018,0.93336284160614,1.7870745658874512,0.3214964270591736,0.9005123972892761,0.9005123972892761,0.0,144.98260498046875,121.0,40512.7890625,0.0,1817.64794921875,1.0,280.3579406738281,282.9945373535156,291.2287292480469,293.8760986328125,293.1499938964844,293.1499938964844,280.04998779296875,36399.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564806222915648,1.0,0.0,0.0,3.677628993988037,3.6776533126831055,9.024623750519822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.14892578125,0.0,1567.1348876953125,1895.4371337890625,0.0,3921.152587890625,0.9117039442062378,1.0,0.0,3.0,1.0,0.0
12221580,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.320556640625,0.9990000128746032,0.6898640394210815,0.5545988082885742,296.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.33355712890625,0.4065257310867309,0.050000000745058,0.0510087125003337,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211364746094,0.8271709084510803,0.3457536101341247,0.244129478931427,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3214416503906,0.7797533273696899,0.2887602150440216,0.2767088115215301,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3217468261719,0.7386370301246643,0.2437415421009063,1.1121881008148191,284.3209533691406,284.95001220703125,298.6714172363281,288.1814270019531,298.29833984375,298.1048583984375,284.318359375,1.0,0.5203080177307129,0.4670664370059967,0.4670664370059967,1.0,1.0,-2.6876471042633057,0.919235110282898,1.7684119939804075,0.3147612810134887,0.8903995156288147,0.8903995156288147,0.0,138.40811157226562,124.0,41080.85546875,0.0,1738.409423828125,1.0,280.05810546875,282.7509155273437,291.2086486816406,293.8924865722656,293.1499938964844,293.1499938964844,280.3500061035156,36736.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645887613296508,1.0,0.0,0.0,3.6512060165405273,3.6512300968170166,8.895410132936377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.75537109375,0.0,1540.0233154296875,1895.4371337890625,0.0,3993.38330078125,0.9060253500938416,1.0,0.0,3.0,1.0,0.0
12221640,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.320556640625,0.9990000128746032,0.6898640394210815,0.5545988082885742,296.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.33355712890625,0.4065257310867309,0.050000000745058,0.0510087125003337,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211364746094,0.8271709084510803,0.3457536101341247,0.244129478931427,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3214416503906,0.7797533273696899,0.2887602150440216,0.2767088115215301,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3217468261719,0.7386370301246643,0.2437415421009063,1.1121881008148191,284.3209533691406,284.95001220703125,298.6714172363281,288.1814270019531,298.29833984375,298.1048583984375,284.318359375,1.0,0.5203080177307129,0.4670664370059967,0.4670664370059967,1.0,1.0,-2.6876471042633057,0.919235110282898,1.7684119939804075,0.3147612810134887,0.8903995156288147,0.8903995156288147,0.0,138.40811157226562,124.0,41080.85546875,0.0,1738.409423828125,1.0,280.05810546875,282.7509155273437,291.2086486816406,293.8924865722656,293.1499938964844,293.1499938964844,280.3500061035156,36736.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645887613296508,1.0,0.0,0.0,3.6512060165405273,3.6512300968170166,8.895410132936377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.75537109375,0.0,1540.0233154296875,1895.4371337890625,0.0,3993.38330078125,0.9060253500938416,1.0,0.0,3.0,1.0,0.0
12221700,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.441650390625,0.9990000128746032,0.6898640990257263,0.5488637089729309,296.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40582275390625,0.408103883266449,0.050000000745058,0.0509348772466182,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394226074219,0.8292971849441528,0.3453597128391266,0.2436103522777557,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383544921875,0.7821245193481445,0.2886014878749847,0.2762956917285919,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4371337890625,0.740279495716095,0.2432031035423278,1.1085608005523682,284.4400939941406,284.95001220703125,298.680419921875,288.1785888671875,298.303955078125,298.1091613769531,284.4490661621094,1.0,0.5174852609634399,0.4668140709400177,0.4668140709400177,1.0,1.0,-2.6751716136932373,0.9137645363807678,1.7614070177078247,0.3118762671947479,0.8881167769432068,0.8881167769432068,0.0,136.08387756347656,124.0,40048.1875,0.0,1709.5369873046875,1.0,280.3012084960937,282.9150390625,291.11944580078125,293.641357421875,293.1499938964844,293.1499938964844,280.3500061035156,36727.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954173982143402,1.0,0.0,0.0,3.636975288391113,3.6369993686676025,8.826204975775909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.54150390625,0.0,1524.1534423828125,1895.4371337890625,0.0,3900.48583984375,0.9029051661491394,1.0,0.0,3.0,1.0,0.0
12221760,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.9990000128746032,0.6907281279563904,0.5441911220550537,296.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781799316406,0.4094133675098419,0.050000000745058,0.0508752465248107,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.487060546875,0.8313814997673035,0.3454601168632507,0.2434951215982437,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4869079589844,0.7844122052192688,0.2888218760490417,0.2762941718101501,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866943359375,0.7418993711471558,0.2430434674024582,1.106831431388855,284.4871826171875,284.95001220703125,298.69097900390625,288.1768493652344,298.310546875,298.11383056640625,284.48858642578125,1.0,0.5153862833976746,0.4669265747070312,0.4669265747070312,1.0,1.0,-2.667259454727173,0.9107843637466432,1.7564752101898191,0.3105604350566864,0.8855480551719666,0.8855480551719666,0.0,134.28790283203125,127.0,39826.46484375,0.0,1689.8837890625,1.0,280.342041015625,282.9651184082031,291.1077880859375,293.63897705078125,293.1499938964844,293.1499938964844,280.6499938964844,36692.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462865591049194,1.0,0.0,0.0,3.62453031539917,3.62455415725708,8.765904908614175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.517578125,0.0,1510.16015625,1895.4371337890625,0.0,3829.447509765625,0.9000755548477173,1.0,0.0,3.0,1.0,0.0
12221820,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.9990000128746032,0.6937749981880188,0.5372729301452637,296.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.4113980829715729,0.050000000745058,0.0507878176867961,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.8352072238922119,0.3465057909488678,0.2439673542976379,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.7886112928390503,0.2899636626243591,0.2770663499832153,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.7449701428413391,0.243460401892662,1.107202410697937,284.68133544921875,284.95001220703125,298.71697998046875,288.1768493652344,298.3243408203125,298.121337890625,284.6831359863281,1.0,0.5130808353424072,0.4671515822410583,0.4671515822410583,1.0,1.0,-2.660771608352661,0.9086464643478394,1.752125263214111,0.3097004890441894,0.8835449814796448,0.8835449814796448,0.0,131.8356170654297,130.0,38695.04296875,0.0,1669.40576171875,1.0,280.6414489746094,283.20361328125,291.0934753417969,293.53094482421875,293.1499938964844,293.1499938964844,280.95001220703125,36511.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260581731796264,1.0,0.0,0.0,3.604677200317383,3.604700803756714,8.670138527122617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.31298828125,0.0,1487.10986328125,1895.4371337890625,0.0,3644.9580078125,0.8955303430557251,1.0,0.0,3.0,1.0,0.0
12221880,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.9990000128746032,0.6937749981880188,0.5372729301452637,296.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.4113980829715729,0.050000000745058,0.0507878176867961,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.8352072238922119,0.3465057909488678,0.2439673542976379,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809997558594,0.7886112928390503,0.2899636626243591,0.2770663499832153,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.7449701428413391,0.243460401892662,1.107202410697937,284.68133544921875,284.95001220703125,298.71697998046875,288.1768493652344,298.3243408203125,298.121337890625,284.6831359863281,1.0,0.5130808353424072,0.4671515822410583,0.4671515822410583,1.0,1.0,-2.660771608352661,0.9086464643478394,1.752125263214111,0.3097004890441894,0.8835449814796448,0.8835449814796448,0.0,131.8356170654297,130.0,38695.04296875,0.0,1669.40576171875,1.0,280.6414489746094,283.20361328125,291.0934753417969,293.53094482421875,293.1499938964844,293.1499938964844,280.95001220703125,36511.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260581731796264,1.0,0.0,0.0,3.604677200317383,3.604700803756714,8.670138527122617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.31298828125,0.0,1487.10986328125,1895.4371337890625,0.0,3644.9580078125,0.8955303430557251,1.0,0.0,3.0,1.0,0.0
12221940,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6975752711296082,0.5333356857299805,296.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.412555068731308,0.050000000745058,0.0507384687662124,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8382706642150879,0.3482262194156647,0.2450274229049682,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7920427918434143,0.29171022772789,0.2785386741161346,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7475392818450928,0.2445206195116043,1.1110910177230835,284.8805236816406,284.95001220703125,298.75,288.1817932128906,298.3426208496094,298.1318359375,284.8825378417969,1.0,0.5127922296524048,0.4673766195774078,0.4673766195774078,1.0,1.0,-2.663689613342285,0.9102699756622314,1.7534196376800537,0.3105280697345733,0.8842313885688782,0.8842313885688782,0.0,130.68154907226562,133.0,37691.3984375,0.0,1668.3604736328125,1.0,280.9413146972656,283.4442443847656,291.10955810546875,293.4775695800781,293.1499938964844,293.1499938964844,281.25,36264.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908689558506012,1.0,0.0,0.0,3.5940046310424805,3.5940282344818115,8.618874858257186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.88427734375,0.0,1473.7060546875,1895.4371337890625,0.0,3484.43798828125,0.8929791450500488,1.0,0.0,3.0,1.0,0.0
12222000,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6975752711296082,0.5333356857299805,296.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.412555068731308,0.050000000745058,0.0507384687662124,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8382706642150879,0.3482262194156647,0.2450274229049682,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7920427918434143,0.29171022772789,0.2785386741161346,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7475392818450928,0.2445206195116043,1.1110910177230835,284.8805236816406,284.95001220703125,298.75,288.1817932128906,298.3426208496094,298.1318359375,284.8825378417969,1.0,0.5127922296524048,0.4673766195774078,0.4673766195774078,1.0,1.0,-2.663689613342285,0.9102699756622314,1.7534196376800537,0.3105280697345733,0.8842313885688782,0.8842313885688782,0.0,130.68154907226562,133.0,37691.3984375,0.0,1668.3604736328125,1.0,280.9413146972656,283.4442443847656,291.10955810546875,293.4775695800781,293.1499938964844,293.1499938964844,281.25,36264.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908689558506012,1.0,0.0,0.0,3.5940046310424805,3.5940282344818115,8.618874858257186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.88427734375,0.0,1473.7060546875,1895.4371337890625,0.0,3484.43798828125,0.8929791450500488,1.0,0.0,3.0,1.0,0.0
12222060,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9990000128746032,0.7014666795730591,0.5319679379463196,296.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.4129616916179657,0.050000000745058,0.0507212877273559,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8404476046562195,0.3503420352935791,0.2464220374822616,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.7945922613143921,0.2938301265239715,0.2804375886917114,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7494332790374756,0.2459597289562225,1.117069125175476,285.0831298828125,284.95001220703125,298.7866516113281,288.1893310546875,298.36334228515625,298.144287109375,285.0852966308594,1.0,0.5140084624290466,0.4671056866645813,0.4671056866645813,1.0,1.0,-2.673161268234253,0.9135715365409852,1.759589910507202,0.3115893006324768,0.8876373171806335,0.8876373171806335,0.0,130.5753936767578,136.0,36810.44921875,0.0,1681.526611328125,1.0,281.2412414550781,283.685791015625,291.13116455078125,293.4422912597656,293.1499938964844,293.1499938964844,281.54998779296875,35979.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942471146583557,1.0,0.0,0.0,3.5939316749572754,3.5939552783966064,8.618524702797004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.87744140625,0.0,1471.531494140625,1895.4371337890625,0.0,3349.90234375,0.8927625417709351,1.0,0.0,3.0,1.0,0.0
12222120,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9990000128746032,0.7014666795730591,0.5319679379463196,296.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.4129616916179657,0.050000000745058,0.0507212877273559,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.8404476046562195,0.3503420352935791,0.2464220374822616,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.7945922613143921,0.2938301265239715,0.2804375886917114,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7494332790374756,0.2459597289562225,1.117069125175476,285.0831298828125,284.95001220703125,298.7866516113281,288.1893310546875,298.36334228515625,298.144287109375,285.0852966308594,1.0,0.5140084624290466,0.4671056866645813,0.4671056866645813,1.0,1.0,-2.673161268234253,0.9135715365409852,1.759589910507202,0.3115893006324768,0.8876373171806335,0.8876373171806335,0.0,130.5753936767578,136.0,36810.44921875,0.0,1681.526611328125,1.0,281.2412414550781,283.685791015625,291.13116455078125,293.4422912597656,293.1499938964844,293.1499938964844,281.54998779296875,35979.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942471146583557,1.0,0.0,0.0,3.5939316749572754,3.5939552783966064,8.618524702797004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.87744140625,0.0,1471.531494140625,1895.4371337890625,0.0,3349.90234375,0.8927625417709351,1.0,0.0,3.0,1.0,0.0
12222180,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.9990000128746032,0.705281674861908,0.5325198173522949,296.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.4127963185310364,0.050000000745058,0.0507279597222805,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.8419342637062073,0.3527727723121643,0.2480621337890625,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915954589844,0.7964523434638977,0.2962405979633331,0.2826473414897918,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.7508029341697693,0.2477332651615142,1.1246192455291748,285.2919616699219,284.95001220703125,298.8233337402344,288.1968078613281,298.37030029296875,298.13580322265625,285.2940673828125,1.0,0.516347348690033,0.4668347537517547,0.4668347537517547,1.0,1.0,-2.6875271797180176,0.9187939167022704,1.768733263015747,0.3134899139404297,0.893893837928772,0.893893837928772,0.0,131.24935913085938,139.0,36129.08984375,0.0,1705.4686279296875,1.0,281.54132080078125,283.9329528808594,291.1527404785156,293.42071533203125,293.1499938964844,293.1499938964844,281.8500061035156,35674.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825875520706177,1.0,0.0,0.0,3.605271577835083,3.605295181274414,8.672998887959693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.7216796875,0.0,1481.570556640625,1895.4371337890625,0.0,3240.8251953125,0.8950780034065247,1.0,0.0,3.0,1.0,0.0
12222240,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.9990000128746032,0.705281674861908,0.5325198173522949,296.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802734375,0.4127963185310364,0.050000000745058,0.0507279597222805,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29180908203125,0.8419342637062073,0.3527727723121643,0.2480621337890625,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915954589844,0.7964523434638977,0.2962405979633331,0.2826473414897918,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.7508029341697693,0.2477332651615142,1.1246192455291748,285.2919616699219,284.95001220703125,298.8233337402344,288.1968078613281,298.37030029296875,298.13580322265625,285.2940673828125,1.0,0.516347348690033,0.4668347537517547,0.4668347537517547,1.0,1.0,-2.6875271797180176,0.9187939167022704,1.768733263015747,0.3134899139404297,0.893893837928772,0.893893837928772,0.0,131.24935913085938,139.0,36129.08984375,0.0,1705.4686279296875,1.0,281.54132080078125,283.9329528808594,291.1527404785156,293.42071533203125,293.1499938964844,293.1499938964844,281.8500061035156,35674.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825875520706177,1.0,0.0,0.0,3.605271577835083,3.605295181274414,8.672998887959693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.7216796875,0.0,1481.570556640625,1895.4371337890625,0.0,3240.8251953125,0.8950780034065247,1.0,0.0,3.0,1.0,0.0
12222300,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.9990000128746032,0.7071086168289185,0.533379316329956,296.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.4125404059886932,0.050000000745058,0.0507385544478893,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.8424344062805176,0.354064792394638,0.2489291727542877,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407958984375,0.7971441149711609,0.2975212335586548,0.283820629119873,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393310546875,0.7513251900672913,0.2487183511257171,1.1288751363754272,285.4426574707031,284.95001220703125,298.8416748046875,288.20050048828125,298.3756103515625,298.13427734375,285.4532470703125,1.0,0.5178477764129639,0.4666992723941803,0.4666992723941803,1.0,1.0,-2.6961371898651123,0.9219725131988524,1.7741646766662598,0.3146959245204925,0.898628294467926,0.898628294467926,0.0,131.82260131835938,139.0,35467.71484375,0.0,1720.70263671875,1.0,281.797607421875,284.12261962890625,291.135498046875,293.31396484375,293.1499938964844,293.1499938964844,281.8500061035156,35510.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750836849212646,1.0,0.0,0.0,3.6149842739105225,3.6150078773498535,8.719791821931722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.44970703125,0.0,1490.93212890625,1895.4371337890625,0.0,3170.4912109375,0.8971682786941528,1.0,0.0,3.0,1.0,0.0
12222360,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.9990000128746032,0.7089782357215881,0.5344011783599854,296.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888916015625,0.4122375249862671,0.050000000745058,0.0507511831820011,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50030517578125,0.8429601192474365,0.3554529249668121,0.2498977333307266,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.7978562116622925,0.2988840043544769,0.285105288028717,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997863769531,0.7518802285194397,0.2497863173484802,1.133637309074402,285.5004272460937,284.95001220703125,298.8599853515625,288.2042236328125,298.38140869140625,298.133544921875,285.5025329589844,1.0,0.5195410251617432,0.4663702249526977,0.4663702249526977,1.0,1.0,-2.7058088779449463,0.9252124428749084,1.7805964946746826,0.3157247602939605,0.9029271006584167,0.9029271006584167,0.0,132.48623657226562,142.0,35508.3828125,0.0,1738.009765625,1.0,281.8414306640625,284.1774597167969,291.17022705078125,293.4005126953125,293.1499938964844,293.1499938964844,281.54998779296875,35374.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729487657546997,1.0,0.0,0.0,3.627840042114258,3.627863883972168,8.781921678746585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.3486328125,0.0,1504.00244140625,1895.4371337890625,0.0,3150.4697265625,0.8999106884002686,1.0,0.0,3.0,1.0,0.0
12222420,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.9990000128746032,0.7092331647872925,0.5389941334724426,296.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399963378906,0.410895437002182,0.050000000745058,0.050808597356081,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321838378906,0.8420788645744324,0.3568049073219299,0.2512143850326538,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323059082031,0.7974109053611755,0.3005706369876861,0.2870881557464599,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324279785156,0.7512904405593872,0.2509182691574096,1.140594720840454,285.3321228027344,284.95001220703125,298.89666748046875,288.2115478515625,298.41510009765625,298.1655578613281,285.3313293457031,1.0,0.5232133269309998,0.4657121002674103,0.4657121002674103,1.0,1.0,-2.7237277030944824,0.9310500621795654,1.7926775217056274,0.3175537288188934,0.906652808189392,0.906652808189392,0.0,134.58522033691406,145.0,36632.92578125,0.0,1774.3958740234375,1.0,281.55792236328125,283.9598083496094,291.2837829589844,293.6543273925781,293.1499938964844,293.1499938964844,281.25,35446.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923184275627136,1.0,0.0,0.0,3.649226665496826,3.649250745773315,8.885768352229206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.931640625,0.0,1528.167236328125,1895.4371337890625,0.0,3331.882568359375,0.904715359210968,1.0,0.0,3.0,1.0,0.0
12222480,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.9990000128746032,0.7092331647872925,0.5389941334724426,296.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399963378906,0.410895437002182,0.050000000745058,0.050808597356081,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321838378906,0.8420788645744324,0.3568049073219299,0.2512143850326538,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323059082031,0.7974109053611755,0.3005706369876861,0.2870881557464599,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324279785156,0.7512904405593872,0.2509182691574096,1.140594720840454,285.3321228027344,284.95001220703125,298.89666748046875,288.2115478515625,298.41510009765625,298.1655578613281,285.3313293457031,1.0,0.5232133269309998,0.4657121002674103,0.4657121002674103,1.0,1.0,-2.7237277030944824,0.9310500621795654,1.7926775217056274,0.3175537288188934,0.906652808189392,0.906652808189392,0.0,134.58522033691406,145.0,36632.92578125,0.0,1774.3958740234375,1.0,281.55792236328125,283.9598083496094,291.2837829589844,293.6543273925781,293.1499938964844,293.1499938964844,281.25,35446.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923184275627136,1.0,0.0,0.0,3.649226665496826,3.649250745773315,8.885768352229206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.931640625,0.0,1528.167236328125,1895.4371337890625,0.0,3331.882568359375,0.904715359210968,1.0,0.0,3.0,1.0,0.0
12222540,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.9990000128746032,0.7052351236343384,0.5470783710479736,296.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.4085981249809265,0.050000000745058,0.0509111434221267,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.8384069204330444,0.3567828238010406,0.2514713108539581,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.7941735982894897,0.3011505007743835,0.2879609167575836,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.7480006814002991,0.2508632838726043,1.141932487487793,285.1427001953125,284.95001220703125,298.9333190917969,288.2188415527344,298.42999267578125,298.169677734375,285.1415710449219,1.0,0.5268296599388123,0.4650539755821228,0.4650539755821228,1.0,1.0,-2.7365355491638184,0.9348320364952089,1.8017034530639648,0.3184675574302673,0.9076579213142396,0.9076579213142396,0.0,137.64613342285156,148.0,37717.71875,0.0,1807.94921875,1.0,281.2581787109375,283.72137451171875,291.30181884765625,293.7633056640625,293.1499938964844,293.1499938964844,280.95001220703125,35622.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912736713886261,1.0,0.0,0.0,3.663930654525757,3.663954734802246,8.957520094554638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.98095703125,0.0,1545.8892822265625,1895.4371337890625,0.0,3521.984130859375,0.9081197381019592,1.0,0.0,3.0,1.0,0.0
12222600,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.9990000128746032,0.7052351236343384,0.5470783710479736,296.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.4085981249809265,0.050000000745058,0.0509111434221267,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.8384069204330444,0.3567828238010406,0.2514713108539581,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.7941735982894897,0.3011505007743835,0.2879609167575836,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.7480006814002991,0.2508632838726043,1.141932487487793,285.1427001953125,284.95001220703125,298.9333190917969,288.2188415527344,298.42999267578125,298.169677734375,285.1415710449219,1.0,0.5268296599388123,0.4650539755821228,0.4650539755821228,1.0,1.0,-2.7365355491638184,0.9348320364952089,1.8017034530639648,0.3184675574302673,0.9076579213142396,0.9076579213142396,0.0,137.64613342285156,148.0,37717.71875,0.0,1807.94921875,1.0,281.2581787109375,283.72137451171875,291.30181884765625,293.7633056640625,293.1499938964844,293.1499938964844,280.95001220703125,35622.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912736713886261,1.0,0.0,0.0,3.663930654525757,3.663954734802246,8.957520094554638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.98095703125,0.0,1545.8892822265625,1895.4371337890625,0.0,3521.984130859375,0.9081197381019592,1.0,0.0,3.0,1.0,0.0
12222660,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9990000128746032,0.7019366025924683,0.5518602132797241,296.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.4072725176811218,0.050000000745058,0.0509725622832775,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.836035966873169,0.3564858138561249,0.2513875365257263,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7919874787330627,0.301194280385971,0.2881546020507812,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7458199858665466,0.250575304031372,1.1413711309432983,284.99957275390625,284.95001220703125,298.952392578125,288.2226257324219,298.4349975585937,298.1676330566406,284.9912414550781,1.0,0.5286275148391724,0.4646533131599426,0.4646533131599426,1.0,1.0,-2.741814613342285,0.9361323714256288,1.8056823015213013,0.318580150604248,0.9066333174705504,0.9066333174705504,0.0,139.39309692382812,148.0,38687.44140625,0.0,1824.1331787109373,1.0,280.99725341796875,283.5349426269531,291.3226928710937,293.8924255371094,293.1499938964844,293.1499938964844,280.95001220703125,35748.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240354299545288,1.0,0.0,0.0,3.66852593421936,3.6685500144958496,8.980002803582465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.001953125,0.0,1551.983154296875,1895.4371337890625,0.0,3626.352294921875,0.9091999530792236,1.0,0.0,3.0,1.0,0.0
12222720,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9990000128746032,0.6982935667037964,0.5565952658653259,296.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.4059801697731018,0.050000000745058,0.0510339215397834,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8335800170898438,0.3560779392719269,0.2511667013168335,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7896798253059387,0.3011085987091064,0.2881661355495453,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.743537425994873,0.2501642107963562,1.140039086341858,284.9583740234375,284.95001220703125,298.9700012207031,288.22607421875,298.4399108886719,298.1662292480469,284.9573669433594,1.0,0.5302135944366455,0.4642834365367889,0.4642834365367889,1.0,1.0,-2.745727777481079,0.9369401335716248,1.8087875843048096,0.3185104429721832,0.906227707862854,0.906227707862854,0.0,141.089599609375,151.0,38870.2421875,0.0,1838.0472412109373,1.0,280.9580993652344,283.4916687011719,291.2929992675781,293.8274230957031,293.1499938964844,293.1499938964844,280.6499938964844,35841.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289472103118896,1.0,0.0,0.0,3.6704602241516113,3.6704843044281006,8.989474622467242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.32763671875,0.0,1554.8612060546875,1895.4371337890625,0.0,3671.4873046875,0.909728467464447,1.0,0.0,3.0,1.0,0.0
12222780,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.9990000128746032,0.6894323229789734,0.5666308403015137,296.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.4032924473285675,0.050000000745058,0.0511657446622848,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.8283628225326538,0.3550244271755218,0.2505850493907928,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.7847026586532593,0.3007112145423889,0.2879985868930816,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.738563597202301,0.2490004599094391,1.1359542608261108,284.77618408203125,284.95001220703125,299.00665283203125,288.2332458496094,298.450439453125,298.163818359375,284.7750244140625,1.0,0.5333119630813599,0.4635129272937774,0.4635129272937774,1.0,1.0,-2.7521398067474365,0.9379209876060486,1.8142188787460327,0.3180666863918304,0.9023956656455994,0.9023956656455994,0.0,144.66258239746094,139.0,39999.6484375,0.0,1864.650146484375,1.0,280.6580810546875,283.2670593261719,291.28790283203125,293.8910217285156,293.1499938964844,293.1499938964844,280.3500061035156,36086.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425244927406312,1.0,0.0,0.0,3.667949914932251,3.6679742336273193,8.977183370006969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.537109375,0.0,1553.881103515625,1895.4371337890625,0.0,3795.37451171875,0.909331738948822,1.0,0.0,3.0,1.0,0.0
12222840,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.9990000128746032,0.6894323229789734,0.5666308403015137,296.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.4032924473285675,0.050000000745058,0.0511657446622848,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.8283628225326538,0.3550244271755218,0.2505850493907928,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.7847026586532593,0.3007112145423889,0.2879985868930816,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.738563597202301,0.2490004599094391,1.1359542608261108,284.77618408203125,284.95001220703125,299.00665283203125,288.2332458496094,298.450439453125,298.163818359375,284.7750244140625,1.0,0.5333119630813599,0.4635129272937774,0.4635129272937774,1.0,1.0,-2.7521398067474365,0.9379209876060486,1.8142188787460327,0.3180666863918304,0.9023956656455994,0.9023956656455994,0.0,144.66258239746094,139.0,39999.6484375,0.0,1864.650146484375,1.0,280.6580810546875,283.2670593261719,291.28790283203125,293.8910217285156,293.1499938964844,293.1499938964844,280.3500061035156,36086.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425244927406312,1.0,0.0,0.0,3.667949914932251,3.6679742336273193,8.977183370006969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.537109375,0.0,1553.881103515625,1895.4371337890625,0.0,3795.37451171875,0.909331738948822,1.0,0.0,3.0,1.0,0.0
12222900,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.9990000128746032,0.6848350763320923,0.5672385692596436,296.6984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6738586425781,0.4031315743923187,0.050000000745058,0.0511738173663616,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.8276968002319336,0.3544046282768249,0.2502049505710602,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366882324219,0.7842098474502563,0.300411194562912,0.2877786159515381,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.7377286553382874,0.2482734471559524,1.1330407857894895,284.63494873046875,284.95001220703125,299.0249938964844,288.23681640625,298.4555358886719,298.1625366210937,284.6252746582031,1.0,0.5325939655303955,0.4631276726722717,0.4631276726722717,1.0,1.0,-2.748674392700196,0.9357389807701112,1.81293535232544,0.3168633878231048,0.898939311504364,0.898939311504364,0.0,144.751220703125,139.0,40869.46484375,0.0,1859.718505859375,1.0,280.4008483886719,283.0862121582031,291.3114318847656,294.0202331542969,293.1499938964844,293.1499938964844,280.3500061035156,36233.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509762525558472,1.0,0.0,0.0,3.66315507888794,3.6631791591644287,8.953728070082434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.78759765625,0.0,1549.6070556640625,1895.4371337890625,0.0,3871.7529296875,0.9083220362663268,1.0,0.0,3.0,1.0,0.0
12222960,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5808410644531,0.9990000128746032,0.6807157397270203,0.5651441812515259,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5918273925781,0.4036876559257507,0.050000000745058,0.0511461608111858,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.581298828125,0.828117847442627,0.3536803424358368,0.2496896684169769,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5814819335937,0.7848458290100098,0.300015926361084,0.287396103143692,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5817565917969,0.7378211617469788,0.2474429011344909,1.1293129920959473,284.5811462402344,284.95001220703125,299.0433349609375,288.2403564453125,298.46173095703125,298.1629638671875,284.5791931152344,1.0,0.5308030247688293,0.4628568589687347,0.4628568589687347,1.0,1.0,-2.740572214126587,0.9319437742233276,1.8086285591125488,0.314977765083313,0.8958943486213684,0.8958943486213684,0.0,143.76092529296875,127.0,40879.49609375,0.0,1842.648681640625,1.0,280.358154296875,283.0344543457031,291.28533935546875,293.94757080078125,293.1499938964844,293.1499938964844,280.6499938964844,36365.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542527198791504,1.0,0.0,0.0,3.655221700668335,3.655245780944824,8.914987006392039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.3359375,0.0,1541.7216796875,1895.4371337890625,0.0,3901.19189453125,0.906671941280365,1.0,0.0,3.0,1.0,0.0
