time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223020,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.9990000128746032,0.677539050579071,0.5533108711242676,296.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.406875878572464,0.050000000745058,0.0509915873408317,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.8330639004707336,0.3535776436328888,0.2491888403892517,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442626953125,0.7902815937995911,0.3002044558525085,0.2871023714542389,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.7415550351142883,0.2466746121644973,1.1237136125564575,284.7444152832031,284.95001220703125,299.0799865722656,288.2474060058594,298.4788818359375,298.17120361328125,284.7452392578125,1.0,0.5247781872749329,0.4623152613639831,0.4623152613639831,1.0,1.0,-2.7184860706329346,0.9220596551895142,1.79642653465271,0.3101394772529602,0.8944820165634155,0.8944820165634155,0.0,139.0514373779297,115.0,39660.94140625,0.0,1787.2620849609375,1.0,280.6421813964844,283.2415771484375,291.19219970703125,293.7123718261719,293.1499938964844,293.1499938964844,280.95001220703125,36294.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387958645820618,1.0,0.0,0.0,3.6434712409973145,3.643495321273804,8.857761599756486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.478515625,0.0,1528.1180419921875,1895.4371337890625,0.0,3761.489990234375,0.904028296470642,1.0,0.0,3.0,1.0,0.0
12223080,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.9990000128746032,0.677539050579071,0.5533108711242676,296.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.406875878572464,0.050000000745058,0.0509915873408317,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.8330639004707336,0.3535776436328888,0.2491888403892517,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442626953125,0.7902815937995911,0.3002044558525085,0.2871023714542389,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.7415550351142883,0.2466746121644973,1.1237136125564575,284.7444152832031,284.95001220703125,299.0799865722656,288.2474060058594,298.4788818359375,298.17120361328125,284.7452392578125,1.0,0.5247781872749329,0.4623152613639831,0.4623152613639831,1.0,1.0,-2.7184860706329346,0.9220596551895142,1.79642653465271,0.3101394772529602,0.8944820165634155,0.8944820165634155,0.0,139.0514373779297,115.0,39660.94140625,0.0,1787.2620849609375,1.0,280.6421813964844,283.2415771484375,291.19219970703125,293.7123718261719,293.1499938964844,293.1499938964844,280.95001220703125,36294.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387958645820618,1.0,0.0,0.0,3.6434712409973145,3.643495321273804,8.857761599756486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.478515625,0.0,1528.1180419921875,1895.4371337890625,0.0,3761.489990234375,0.904028296470642,1.0,0.0,3.0,1.0,0.0
12223140,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9990000128746032,0.6802093982696533,0.5327094793319702,296.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.4127394556999206,0.050000000745058,0.0507301092147827,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.843520998954773,0.354746550321579,0.2496296018362045,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8012845516204834,0.3014168739318847,0.2877786755561828,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7503663897514343,0.2470512986183166,1.1229815483093262,284.92242431640625,284.95001220703125,299.1166687011719,288.25439453125,298.5018005371094,298.1883239746094,284.9231872558594,1.0,0.5166142582893372,0.4617736637592315,0.4617736637592315,1.0,1.0,-2.6938796043396,0.911180853843689,1.782698631286621,0.3048841655254364,0.895598292350769,0.895598292350769,0.0,131.55091857910156,118.0,38408.40625,0.0,1716.16259765625,1.0,280.9416809082031,283.46258544921875,291.1772766113281,293.6011657714844,293.1499938964844,293.1499938964844,281.25,36120.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198172688484192,1.0,0.0,0.0,3.6383402347564697,3.63836407661438,8.832830644678324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.4111328125,0.0,1521.136474609375,1895.4371337890625,0.0,3587.471923828125,0.9027692079544068,1.0,0.0,3.0,1.0,0.0
12223200,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9990000128746032,0.6802093982696533,0.5327094793319702,296.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.4127394556999206,0.050000000745058,0.0507301092147827,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.843520998954773,0.354746550321579,0.2496296018362045,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8012845516204834,0.3014168739318847,0.2877786755561828,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7503663897514343,0.2470512986183166,1.1229815483093262,284.92242431640625,284.95001220703125,299.1166687011719,288.25439453125,298.5018005371094,298.1883239746094,284.9231872558594,1.0,0.5166142582893372,0.4617736637592315,0.4617736637592315,1.0,1.0,-2.6938796043396,0.911180853843689,1.782698631286621,0.3048841655254364,0.895598292350769,0.895598292350769,0.0,131.55091857910156,118.0,38408.40625,0.0,1716.16259765625,1.0,280.9416809082031,283.46258544921875,291.1772766113281,293.6011657714844,293.1499938964844,293.1499938964844,281.25,36120.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198172688484192,1.0,0.0,0.0,3.6383402347564697,3.63836407661438,8.832830644678324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.4111328125,0.0,1521.136474609375,1895.4371337890625,0.0,3587.471923828125,0.9027692079544068,1.0,0.0,3.0,1.0,0.0
12223260,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.9990000128746032,0.6861041188240051,0.5183331370353699,296.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.4171819388866424,0.050000000745058,0.0505534820258617,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.8520921468734741,0.3565889298915863,0.2506775259971618,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.8100873231887817,0.3032522201538086,0.289198487997055,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.7578452825546265,0.2482414692640304,1.1266491413116455,285.1082763671875,284.95001220703125,299.1533203125,288.2613220214844,298.5240478515625,298.2035522460937,285.10986328125,1.0,0.5124917030334473,0.4618933796882629,0.4618933796882629,1.0,1.0,-2.6837432384490967,0.9073662757873536,1.7763770818710327,0.3032044470310211,0.8992235064506531,0.8992235064506531,0.0,126.70824432373048,121.0,37329.6015625,0.0,1679.2120361328125,1.0,281.2416687011719,283.6899719238281,291.1893920898437,293.5384521484375,293.1499938964844,293.1499938964844,281.54998779296875,35896.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023795127868652,1.0,0.0,0.0,3.641458988189697,3.641482830047608,8.84797941580473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.7080078125,0.0,1522.914794921875,1895.4371337890625,0.0,3425.7548828125,0.9033164381980896,1.0,0.0,3.0,1.0,0.0
12223320,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.9990000128746032,0.6861041188240051,0.5183331370353699,296.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.4171819388866424,0.050000000745058,0.0505534820258617,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.8520921468734741,0.3565889298915863,0.2506775259971618,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.8100873231887817,0.3032522201538086,0.289198487997055,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.7578452825546265,0.2482414692640304,1.1266491413116455,285.1082763671875,284.95001220703125,299.1533203125,288.2613220214844,298.5240478515625,298.2035522460937,285.10986328125,1.0,0.5124917030334473,0.4618933796882629,0.4618933796882629,1.0,1.0,-2.6837432384490967,0.9073662757873536,1.7763770818710327,0.3032044470310211,0.8992235064506531,0.8992235064506531,0.0,126.70824432373048,121.0,37329.6015625,0.0,1679.2120361328125,1.0,281.2416687011719,283.6899719238281,291.1893920898437,293.5384521484375,293.1499938964844,293.1499938964844,281.54998779296875,35896.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023795127868652,1.0,0.0,0.0,3.641458988189697,3.641482830047608,8.84797941580473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.7080078125,0.0,1522.914794921875,1895.4371337890625,0.0,3425.7548828125,0.9033164381980896,1.0,0.0,3.0,1.0,0.0
12223380,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9990000128746032,0.6926280856132507,0.5095871686935425,296.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959899902344,0.4200644195079803,0.050000000745058,0.0504482723772525,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061828613281,0.8584288358688354,0.3588660061359405,0.2521125376224518,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059997558594,0.8162959218025208,0.3055082559585571,0.2911266982555389,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.7635633945465088,0.2499224543571472,1.1331990957260132,285.3062744140625,284.95001220703125,299.19000244140625,288.2681884765625,298.54522705078125,298.2166442871094,285.307861328125,1.0,0.5110535621643066,0.4620130956172943,0.4620130956172943,1.0,1.0,-2.68501091003418,0.9081116318702698,1.776899337768555,0.3036570250988006,0.9055963754653932,0.9055963754653932,0.0,124.08740234375,124.0,36532.3125,0.0,1669.055908203125,1.0,281.5417175292969,283.9283142089844,291.2110595703125,293.5062255859375,293.1499938964844,293.1499938964844,281.25,35638.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880075812339783,1.0,0.0,0.0,3.6542022228240967,3.654226064682007,8.910014912544284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.1416015625,0.0,1535.1390380859375,1895.4371337890625,0.0,3291.56982421875,0.9059908986091614,1.0,0.0,3.0,1.0,0.0
12223440,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9990000128746032,0.6926280856132507,0.5095871686935425,296.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959899902344,0.4200644195079803,0.050000000745058,0.0504482723772525,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061828613281,0.8584288358688354,0.3588660061359405,0.2521125376224518,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059997558594,0.8162959218025208,0.3055082559585571,0.2911266982555389,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.7635633945465088,0.2499224543571472,1.1331990957260132,285.3062744140625,284.95001220703125,299.19000244140625,288.2681884765625,298.54522705078125,298.2166442871094,285.307861328125,1.0,0.5110535621643066,0.4620130956172943,0.4620130956172943,1.0,1.0,-2.68501091003418,0.9081116318702698,1.776899337768555,0.3036570250988006,0.9055963754653932,0.9055963754653932,0.0,124.08740234375,124.0,36532.3125,0.0,1669.055908203125,1.0,281.5417175292969,283.9283142089844,291.2110595703125,293.5062255859375,293.1499938964844,293.1499938964844,281.25,35638.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880075812339783,1.0,0.0,0.0,3.6542022228240967,3.654226064682007,8.910014912544284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.1416015625,0.0,1535.1390380859375,1895.4371337890625,0.0,3291.56982421875,0.9059908986091614,1.0,0.0,3.0,1.0,0.0
12223500,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.9990000128746032,0.6948891878128052,0.5071271061897278,296.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120361328125,0.4209024310111999,0.050000000745058,0.0504189543426036,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.8605722784996033,0.3596178293228149,0.2528039216995239,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756286621094,0.8184092044830322,0.306377649307251,0.2921000123023987,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.7655676603317261,0.2505737245082855,1.1366561651229858,285.1741027832031,284.95001220703125,299.2083435058594,288.2715759277344,298.5497436523437,298.2140197753906,285.164306640625,1.0,0.5110909342765808,0.4620729684829712,0.4620729684829712,1.0,1.0,-2.688173770904541,0.9094868898391724,1.7786868810653689,0.3043431043624878,0.9058433771133424,0.9058433771133424,0.0,123.45821380615234,124.0,37319.828125,0.0,1670.745849609375,1.0,281.2984313964844,283.7538146972656,291.3114929199219,293.7522277832031,293.1499938964844,293.1499938964844,281.25,35679.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970581293106079,1.0,0.0,0.0,3.6605634689331055,3.6605875492095934,8.941063356360246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.6650390625,0.0,1542.5443115234375,1895.4371337890625,0.0,3376.146240234375,0.9073846936225892,1.0,0.0,3.0,1.0,0.0
12223560,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.9990000128746032,0.6958646774291992,0.5065439939498901,296.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.4211028218269348,0.050000000745058,0.0504119917750358,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8612468838691711,0.3598664999008178,0.2531133890151977,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.8192363381385803,0.3068695664405823,0.2927024662494659,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.7663208246231079,0.250897079706192,1.138702392578125,285.1234130859375,284.95001220703125,299.2266540527344,288.27496337890625,298.5592956542969,298.2190246582031,285.1220397949219,1.0,0.5114429593086243,0.4619232714176178,0.4619232714176178,1.0,1.0,-2.6910200119018555,0.9103416800498962,1.7806782722473145,0.3045743405818939,0.9064418077468872,0.9064418077468872,0.0,123.38388061523438,127.0,37446.0390625,0.0,1674.526123046875,1.0,281.2577514648437,283.7027587890625,291.327880859375,293.75152587890625,293.1499938964844,293.1499938964844,280.95001220703125,35736.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035264253616332,1.0,0.0,0.0,3.6648435592651367,3.664867639541626,8.961984008237778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.4580078125,0.0,1547.7681884765625,1895.4371337890625,0.0,3436.43310546875,0.9084099531173706,1.0,0.0,3.0,1.0,0.0
12223620,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9990000128746032,0.6947615146636963,0.5092586278915405,296.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4201749861240387,0.050000000745058,0.0504441857337951,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8597067594528198,0.3595374524593353,0.2530925273895263,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8183245658874512,0.3071768581867218,0.2932314872741699,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.7651452422142029,0.2508128583431244,1.1395434141159058,284.9319152832031,284.95001220703125,299.2633361816406,288.2817077636719,298.57861328125,298.2297668457031,284.9306945800781,1.0,0.5127811431884766,0.4616239368915558,0.4616239368915558,1.0,1.0,-2.6959433555603027,0.9116965532302856,1.7842466831207275,0.3047779500484466,0.90460866689682,0.90460866689682,0.0,124.372802734375,130.0,38485.12890625,0.0,1686.2177734375,1.0,280.9580993652344,283.46832275390625,291.35064697265625,293.85894775390625,293.1499938964844,293.1499938964844,280.6499938964844,35927.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210180640220642,1.0,0.0,0.0,3.6681933403015137,3.668217658996582,8.978374808066292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.79931640625,0.0,1552.9576416015625,1895.4371337890625,0.0,3598.55078125,0.9092831015586852,1.0,0.0,3.0,1.0,0.0
12223680,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9990000128746032,0.6947615146636963,0.5092586278915405,296.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4201749861240387,0.050000000745058,0.0504441857337951,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8597067594528198,0.3595374524593353,0.2530925273895263,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8183245658874512,0.3071768581867218,0.2932314872741699,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.7651452422142029,0.2508128583431244,1.1395434141159058,284.9319152832031,284.95001220703125,299.2633361816406,288.2817077636719,298.57861328125,298.2297668457031,284.9306945800781,1.0,0.5127811431884766,0.4616239368915558,0.4616239368915558,1.0,1.0,-2.6959433555603027,0.9116965532302856,1.7842466831207275,0.3047779500484466,0.90460866689682,0.90460866689682,0.0,124.372802734375,130.0,38485.12890625,0.0,1686.2177734375,1.0,280.9580993652344,283.46832275390625,291.35064697265625,293.85894775390625,293.1499938964844,293.1499938964844,280.6499938964844,35927.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210180640220642,1.0,0.0,0.0,3.6681933403015137,3.668217658996582,8.978374808066292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.79931640625,0.0,1552.9576416015625,1895.4371337890625,0.0,3598.55078125,0.9092831015586852,1.0,0.0,3.0,1.0,0.0
12223740,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.9990000128746032,0.6903741359710693,0.515239953994751,296.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.4181836247444153,0.050000000745058,0.050515841692686,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.8558512926101685,0.3585982918739319,0.2525786757469177,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8152550458908081,0.3069262206554413,0.2931782007217407,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.7616990804672241,0.2501084506511688,1.1373389959335327,284.7471923828125,284.95001220703125,299.29998779296875,288.28839111328125,298.5895690917969,298.22784423828125,284.74615478515625,1.0,0.5146080255508423,0.4613246023654938,0.4613246023654938,1.0,1.0,-2.6998870372772217,0.9126706123352052,1.7872165441513062,0.3047073483467102,0.9003692269325256,0.9003692269325256,0.0,126.32131958007812,133.0,39572.7890625,0.0,1700.9345703125,1.0,280.6581115722656,283.2425231933594,291.3475036621094,293.9262390136719,293.1499938964844,293.1499938964844,280.3500061035156,36157.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357104897499084,1.0,0.0,0.0,3.663020133972168,3.663044452667236,8.953068686423649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.6572265625,0.0,1548.8870849609375,1895.4371337890625,0.0,3733.369873046875,0.9082797169685364,1.0,0.0,3.0,1.0,0.0
12223800,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470397949219,0.9990000128746032,0.6903741359710693,0.515239953994751,296.7485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.4181836247444153,0.050000000745058,0.050515841692686,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.8558512926101685,0.3585982918739319,0.2525786757469177,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.8152550458908081,0.3069262206554413,0.2931782007217407,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.7616990804672241,0.2501084506511688,1.1373389959335327,284.7471923828125,284.95001220703125,299.29998779296875,288.28839111328125,298.5895690917969,298.22784423828125,284.74615478515625,1.0,0.5146080255508423,0.4613246023654938,0.4613246023654938,1.0,1.0,-2.6998870372772217,0.9126706123352052,1.7872165441513062,0.3047073483467102,0.9003692269325256,0.9003692269325256,0.0,126.32131958007812,133.0,39572.7890625,0.0,1700.9345703125,1.0,280.6581115722656,283.2425231933594,291.3475036621094,293.9262390136719,293.1499938964844,293.1499938964844,280.3500061035156,36157.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357104897499084,1.0,0.0,0.0,3.663020133972168,3.663044452667236,8.953068686423649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.6572265625,0.0,1548.8870849609375,1895.4371337890625,0.0,3733.369873046875,0.9082797169685364,1.0,0.0,3.0,1.0,0.0
12223860,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59234619140625,0.9990000128746032,0.6865288019180298,0.5196884274482727,296.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241455078125,0.4167471826076507,0.050000000745058,0.0505696944892406,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936584472656,0.8530120253562927,0.3578715324401855,0.2521712481975555,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5942687988281,0.8128547668457031,0.3066110610961914,0.2930050492286682,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59527587890625,0.7590640783309937,0.2494771778583526,1.135148048400879,284.5932922363281,284.95001220703125,299.3219909667969,288.2923583984375,298.5962219238281,298.2269287109375,284.58709716796875,1.0,0.5158332586288452,0.4610595107078552,0.4610595107078552,1.0,1.0,-2.701967239379883,0.9129806756973268,1.7889866828918457,0.3044070303440094,0.8960986733436584,0.8960986733436584,0.0,127.75301361083984,133.0,40543.94921875,0.0,1710.5750732421875,1.0,280.3853759765625,283.0485534667969,291.3679504394531,294.04315185546875,293.1499938964844,293.1499938964844,280.3500061035156,36331.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457544684410096,1.0,0.0,0.0,3.655344009399414,3.6553680896759033,8.915583862290077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.859375,0.0,1541.603515625,1895.4371337890625,0.0,3824.6357421875,0.9066526293754578,1.0,0.0,3.0,1.0,0.0
12223920,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5659484863281,0.9990000128746032,0.6835609078407288,0.5230199098587036,296.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743408203125,0.4156948328018188,0.050000000745058,0.0506103336811065,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.8508685827255249,0.3573400676250458,0.2518221139907837,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5662841796875,0.8109821677207947,0.306349366903305,0.2927975952625274,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.7570498585700989,0.2489802688360214,1.1331895589828491,284.56610107421875,284.95001220703125,299.336669921875,288.2950134277344,298.6009521484375,298.22674560546875,284.5652160644531,1.0,0.5166711211204529,0.4608827829360962,0.4608827829360962,1.0,1.0,-2.7029974460601807,0.9130408763885498,1.7899565696716309,0.3041213452816009,0.893740713596344,0.893740713596344,0.0,128.81394958496094,136.0,40626.35546875,0.0,1716.9766845703125,1.0,280.3581848144531,283.0218200683594,291.343994140625,293.9872131347656,293.1499938964844,293.1499938964844,280.6499938964844,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948162853717804,1.0,0.0,0.0,3.6482226848602295,3.648246765136719,8.880879249772988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.93505859375,0.0,1534.313232421875,1895.4371337890625,0.0,3846.396728515625,0.9051477909088136,1.0,0.0,3.0,1.0,0.0
12223980,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537536621094,0.9990000128746032,0.6780896186828613,0.5303046107292175,296.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422790527344,0.4134586453437805,0.050000000745058,0.0507000759243965,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8468376994132996,0.3573690056800842,0.2515830397605896,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.8073469400405884,0.3066852390766144,0.2928774356842041,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.7530195116996765,0.2484981119632721,1.1302411556243896,284.7534484863281,284.95001220703125,299.3733215332031,288.30157470703125,298.6122436523437,298.2254943847656,284.7555236816406,1.0,0.5189622640609741,0.4604409635066986,0.4604409635066986,1.0,1.0,-2.7081191539764404,0.9142091274261476,1.793910026550293,0.3037334084510803,0.8926048874855042,0.8926048874855042,0.0,131.2512664794922,139.0,39706.9921875,0.0,1735.7742919921875,1.0,280.6421203613281,283.248779296875,291.2543334960937,293.7708740234375,293.1499938964844,293.1499938964844,280.95001220703125,36311.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342313408851624,1.0,0.0,0.0,3.635685682296753,3.635709762573242,8.819947083793522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.5791015625,0.0,1519.626708984375,1895.4371337890625,0.0,3719.864013671875,0.902306079864502,1.0,0.0,3.0,1.0,0.0
12224040,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537536621094,0.9990000128746032,0.6780896186828613,0.5303046107292175,296.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422790527344,0.4134586453437805,0.050000000745058,0.0507000759243965,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8468376994132996,0.3573690056800842,0.2515830397605896,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.8073469400405884,0.3066852390766144,0.2928774356842041,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528076171875,0.7530195116996765,0.2484981119632721,1.1302411556243896,284.7534484863281,284.95001220703125,299.3733215332031,288.30157470703125,298.6122436523437,298.2254943847656,284.7555236816406,1.0,0.5189622640609741,0.4604409635066986,0.4604409635066986,1.0,1.0,-2.7081191539764404,0.9142091274261476,1.793910026550293,0.3037334084510803,0.8926048874855042,0.8926048874855042,0.0,131.2512664794922,139.0,39706.9921875,0.0,1735.7742919921875,1.0,280.6421203613281,283.248779296875,291.2543334960937,293.7708740234375,293.1499938964844,293.1499938964844,280.95001220703125,36311.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342313408851624,1.0,0.0,0.0,3.635685682296753,3.635709762573242,8.819947083793522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.5791015625,0.0,1519.626708984375,1895.4371337890625,0.0,3719.864013671875,0.902306079864502,1.0,0.0,3.0,1.0,0.0
12224100,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.6762657165527344,0.5332496166229248,296.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.4125780165195465,0.050000000745058,0.0507366731762886,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8456359505653381,0.3579048216342926,0.2518575489521026,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8062511086463928,0.3072609305381775,0.2933222651481628,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7516985535621643,0.2486073821783065,1.130345344543457,284.90069580078125,284.95001220703125,299.39166259765625,288.3048095703125,298.6186218261719,298.22589111328125,284.91094970703125,1.0,0.5202725529670715,0.460220068693161,0.460220068693161,1.0,1.0,-2.712689161300659,0.9155884385108948,1.7971006631851196,0.3038713932037353,0.8936944603919983,0.8936944603919983,0.0,132.33197021484375,139.0,38854.55078125,0.0,1747.541015625,1.0,280.8983459472656,283.4354858398437,291.2184753417969,293.62066650390625,293.1499938964844,293.1499938964844,280.95001220703125,36199.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235358834266664,1.0,0.0,0.0,3.632155179977417,3.632179021835327,8.802825277598458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.49609375,0.0,1514.89404296875,1895.4371337890625,0.0,3621.75341796875,0.9014806747436525,1.0,0.0,3.0,1.0,0.0
12224160,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9990000128746032,0.6749308705329895,0.5357833504676819,296.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.4118303060531616,0.050000000745058,0.0507682934403419,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8449079394340515,0.3586976528167724,0.2523711025714874,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8056066632270813,0.3080504536628723,0.294024795293808,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.7508106231689453,0.2489209026098251,1.1315473318099976,284.9587097167969,284.95001220703125,299.4100036621094,288.3080444335937,298.62567138671875,298.22723388671875,284.9608764648437,1.0,0.5217136740684509,0.4599969983100891,0.4599969983100891,1.0,1.0,-2.718675374984741,0.9175228476524352,1.8011524677276611,0.3042428195476532,0.8943811655044556,0.8943811655044556,0.0,133.3376007080078,142.0,38808.9921875,0.0,1761.1080322265625,1.0,280.9416809082031,283.49237060546875,291.2446594238281,293.6849365234375,293.1499938964844,293.1499938964844,281.25,36097.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91800194978714,1.0,0.0,0.0,3.631281614303589,3.631305456161499,8.798591579761705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.80615234375,0.0,1513.168701171875,1895.4371337890625,0.0,3570.70751953125,0.9011812806129456,1.0,0.0,3.0,1.0,0.0
12224220,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.9990000128746032,0.6730775833129883,0.5405943393707275,296.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.4104342460632324,0.050000000745058,0.0508286952972412,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.8439211249351501,0.3606966733932495,0.2537031769752502,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.8048009872436523,0.3099992275238037,0.2957979142665863,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7495540976524353,0.2499328106641769,1.1357561349868774,285.1685485839844,284.95001220703125,299.4466552734375,288.3144836425781,298.6409912109375,298.2317199707031,285.1708068847656,1.0,0.5249425768852234,0.4595508873462677,0.4595508873462677,1.0,1.0,-2.733314752578736,0.9224376678466796,1.810877084732056,0.3054472506046295,0.8989858031272888,0.8989858031272888,0.0,135.37538146972656,145.0,38069.89453125,0.0,1792.548095703125,1.0,281.2416076660156,283.7394714355469,291.2614440917969,293.64862060546875,293.1499938964844,293.1499938964844,281.54998779296875,35833.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043905735015868,1.0,0.0,0.0,3.6366665363311768,3.636690616607666,8.824706583254738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.35400390625,0.0,1517.1453857421875,1895.4371337890625,0.0,3444.475830078125,0.9022053480148317,1.0,0.0,3.0,1.0,0.0
12224280,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688842773437,0.9990000128746032,0.6730775833129883,0.5405943393707275,296.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.4104342460632324,0.050000000745058,0.0508286952972412,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.8439211249351501,0.3606966733932495,0.2537031769752502,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.8048009872436523,0.3099992275238037,0.2957979142665863,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7495540976524353,0.2499328106641769,1.1357561349868774,285.1685485839844,284.95001220703125,299.4466552734375,288.3144836425781,298.6409912109375,298.2317199707031,285.1708068847656,1.0,0.5249425768852234,0.4595508873462677,0.4595508873462677,1.0,1.0,-2.733314752578736,0.9224376678466796,1.810877084732056,0.3054472506046295,0.8989858031272888,0.8989858031272888,0.0,135.37538146972656,145.0,38069.89453125,0.0,1792.548095703125,1.0,281.2416076660156,283.7394714355469,291.2614440917969,293.64862060546875,293.1499938964844,293.1499938964844,281.54998779296875,35833.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043905735015868,1.0,0.0,0.0,3.6366665363311768,3.636690616607666,8.824706583254738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.35400390625,0.0,1517.1453857421875,1895.4371337890625,0.0,3444.475830078125,0.9022053480148317,1.0,0.0,3.0,1.0,0.0
12224340,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.9990000128746032,0.6719880104064941,0.5452477335929871,296.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692321777344,0.4091109931468963,0.050000000745058,0.0508875697851181,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.8433711528778076,0.3631191253662109,0.2553620934486389,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.8044569492340088,0.3123345673084259,0.2979713380336761,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.7488112449645996,0.2513593137264251,1.1419836282730105,285.3811950683594,284.95001220703125,299.4833374023437,288.32086181640625,298.65740966796875,298.2377319335937,285.3833312988281,1.0,0.5286051630973816,0.4591047763824463,0.4591047763824463,1.0,1.0,-2.751063823699951,0.928566873073578,1.822497010231018,0.3071982860565185,0.906463861465454,0.906463861465454,0.0,137.49185180664062,133.0,37441.390625,0.0,1829.410888671875,1.0,281.5417175292969,283.9882202148437,291.2822570800781,293.6300354003906,293.1499938964844,293.1499938964844,281.25,35549.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938436508178711,1.0,0.0,0.0,3.6526830196380615,3.652706861495972,8.902608215066721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.66064453125,0.0,1532.7825927734375,1895.4371337890625,0.0,3346.134033203125,0.9055925607681274,1.0,0.0,3.0,1.0,0.0
12224400,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.9990000128746032,0.6719880104064941,0.5452477335929871,296.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692321777344,0.4091109931468963,0.050000000745058,0.0508875697851181,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.8433711528778076,0.3631191253662109,0.2553620934486389,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.8044569492340088,0.3123345673084259,0.2979713380336761,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.7488112449645996,0.2513593137264251,1.1419836282730105,285.3811950683594,284.95001220703125,299.4833374023437,288.32086181640625,298.65740966796875,298.2377319335937,285.3833312988281,1.0,0.5286051630973816,0.4591047763824463,0.4591047763824463,1.0,1.0,-2.751063823699951,0.928566873073578,1.822497010231018,0.3071982860565185,0.906463861465454,0.906463861465454,0.0,137.49185180664062,133.0,37441.390625,0.0,1829.410888671875,1.0,281.5417175292969,283.9882202148437,291.2822570800781,293.6300354003906,293.1499938964844,293.1499938964844,281.25,35549.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938436508178711,1.0,0.0,0.0,3.6526830196380615,3.652706861495972,8.902608215066721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.66064453125,0.0,1532.7825927734375,1895.4371337890625,0.0,3346.134033203125,0.9055925607681274,1.0,0.0,3.0,1.0,0.0
12224460,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.9990000128746032,0.6694298386573792,0.5396148562431335,296.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108154296875,0.4107148945331573,0.050000000745058,0.0508159659802913,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20037841796875,0.8472658395767212,0.3641935288906097,0.2564046680927276,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005310058594,0.8087136149406433,0.3136903643608093,0.2995310127735138,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.7521501779556274,0.252015471458435,1.1459732055664062,285.20025634765625,284.95001220703125,299.5199890136719,288.3271484375,298.67498779296875,298.2465515136719,285.1983642578125,1.0,0.5271359086036682,0.4583826959133148,0.4583826959133148,1.0,1.0,-2.752156972885132,0.9275217056274414,1.8246351480484009,0.3058733940124511,0.9083718657493592,0.9083718657493592,0.0,135.71771240234375,136.0,38356.82421875,0.0,1822.748046875,1.0,281.2577514648437,283.76123046875,291.3912658691406,293.8741455078125,293.1499938964844,293.1499938964844,280.95001220703125,35634.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116565585136414,1.0,0.0,0.0,3.667175054550171,3.66719913482666,8.973390777100576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.68359375,0.0,1549.61083984375,1895.4371337890625,0.0,3511.970703125,0.908861517906189,1.0,0.0,3.0,1.0,0.0
12224520,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.9990000128746032,0.6694298386573792,0.5396148562431335,296.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108154296875,0.4107148945331573,0.050000000745058,0.0508159659802913,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20037841796875,0.8472658395767212,0.3641935288906097,0.2564046680927276,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005310058594,0.8087136149406433,0.3136903643608093,0.2995310127735138,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.7521501779556274,0.252015471458435,1.1459732055664062,285.20025634765625,284.95001220703125,299.5199890136719,288.3271484375,298.67498779296875,298.2465515136719,285.1983642578125,1.0,0.5271359086036682,0.4583826959133148,0.4583826959133148,1.0,1.0,-2.752156972885132,0.9275217056274414,1.8246351480484009,0.3058733940124511,0.9083718657493592,0.9083718657493592,0.0,135.71771240234375,136.0,38356.82421875,0.0,1822.748046875,1.0,281.2577514648437,283.76123046875,291.3912658691406,293.8741455078125,293.1499938964844,293.1499938964844,280.95001220703125,35634.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116565585136414,1.0,0.0,0.0,3.667175054550171,3.66719913482666,8.973390777100576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.68359375,0.0,1549.61083984375,1895.4371337890625,0.0,3511.970703125,0.908861517906189,1.0,0.0,3.0,1.0,0.0
12224580,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,0.6653996706008911,0.5396435260772705,296.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.4107066690921783,0.050000000745058,0.0508163534104824,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8472195267677307,0.3638687133789062,0.2563745081424713,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8091052770614624,0.3139421343803406,0.2999842464923858,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7520425319671631,0.2517061233520508,1.145525336265564,284.9988098144531,284.95001220703125,299.5566711425781,288.3334045410156,298.6889038085937,298.2500305175781,284.9972839355469,1.0,0.5273798704147339,0.4576605856418609,0.4576605856418609,1.0,1.0,-2.752152681350708,0.9260566234588624,1.8260960578918457,0.30397430062294,0.9073522686958312,0.9073522686958312,0.0,135.7061767578125,124.0,39300.29296875,0.0,1822.70068359375,1.0,280.95806884765625,283.5176086425781,291.4033508300781,293.9651794433594,293.1499938964844,293.1499938964844,280.6499938964844,35827.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929298460483551,1.0,0.0,0.0,3.674247980117798,3.674272298812866,9.008038546198804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.744140625,0.0,1559.014892578125,1895.4371337890625,0.0,3674.708984375,0.910569667816162,1.0,0.0,3.0,1.0,0.0
12224640,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,0.6653996706008911,0.5396435260772705,296.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.4107066690921783,0.050000000745058,0.0508163534104824,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8472195267677307,0.3638687133789062,0.2563745081424713,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8091052770614624,0.3139421343803406,0.2999842464923858,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7520425319671631,0.2517061233520508,1.145525336265564,284.9988098144531,284.95001220703125,299.5566711425781,288.3334045410156,298.6889038085937,298.2500305175781,284.9972839355469,1.0,0.5273798704147339,0.4576605856418609,0.4576605856418609,1.0,1.0,-2.752152681350708,0.9260566234588624,1.8260960578918457,0.30397430062294,0.9073522686958312,0.9073522686958312,0.0,135.7061767578125,124.0,39300.29296875,0.0,1822.70068359375,1.0,280.95806884765625,283.5176086425781,291.4033508300781,293.9651794433594,293.1499938964844,293.1499938964844,280.6499938964844,35827.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929298460483551,1.0,0.0,0.0,3.674247980117798,3.674272298812866,9.008038546198804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.744140625,0.0,1559.014892578125,1895.4371337890625,0.0,3674.708984375,0.910569667816162,1.0,0.0,3.0,1.0,0.0
12224700,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9990000128746032,0.6628208160400391,0.53680020570755,296.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.411531388759613,0.050000000745058,0.0507805831730365,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8483922481536865,0.3634406626224518,0.2561268508434295,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8104710578918457,0.3138315975666046,0.299934059381485,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7530039548873901,0.2513118684291839,1.1440118551254272,284.85400390625,284.95001220703125,299.57501220703125,288.3365173339844,298.6958923339844,298.2520446777344,284.8440246582031,1.0,0.525631844997406,0.457299530506134,0.457299530506134,1.0,1.0,-2.7465319633483887,0.923087239265442,1.8234446048736568,0.3022943437099457,0.9053199887275696,0.9053199887275696,0.0,134.59779357910156,124.0,40169.67578125,0.0,1808.934814453125,1.0,280.7006225585937,283.3324279785156,291.424072265625,294.0927124023437,293.1499938964844,293.1499938964844,280.6499938964844,35953.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389408230781556,1.0,0.0,0.0,3.674787998199463,3.6748123168945312,9.010686881083528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.123046875,0.0,1560.5731201171875,1895.4371337890625,0.0,3762.8095703125,0.9107391834259032,1.0,0.0,3.0,1.0,0.0
12224760,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.9990000128746032,0.6604797840118408,0.5318448543548584,296.7926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.4129951000213623,0.050000000745058,0.0507187433540821,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970886230469,0.8504694104194641,0.3628506958484649,0.2556988894939422,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.8126901984214783,0.3135755956172943,0.2996710836887359,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.7547352910041809,0.2507737874984741,1.1415205001831057,284.7969665527344,284.95001220703125,299.59332275390625,288.339599609375,298.70367431640625,298.2551574707031,284.7947082519531,1.0,0.5230069160461426,0.4571285545825958,0.4571285545825958,1.0,1.0,-2.7366843223571777,0.9188363552093506,1.8178479671478271,0.3001394867897033,0.9036815166473388,0.9036815166473388,0.0,132.6693572998047,127.0,40181.21875,0.0,1785.0126953125,1.0,280.6580505371094,283.2767333984375,291.3937683105469,294.01641845703125,293.1499938964844,293.1499938964844,280.3500061035156,36068.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429531693458556,1.0,0.0,0.0,3.672524690628052,3.67254900932312,8.999589908853523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.90576171875,0.0,1558.885009765625,1895.4371337890625,0.0,3799.2626953125,0.9103416800498962,1.0,0.0,3.0,1.0,0.0
12224820,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.596435546875,0.9990000128746032,0.6557285785675049,0.5291815996170044,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070861816406,0.4137970209121704,0.050000000745058,0.0506858900189399,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967712402344,0.8508502244949341,0.3614774644374847,0.2547717690467834,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.596923828125,0.8134571313858032,0.3128734230995178,0.2990435361862182,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.59722900390625,0.7547913193702698,0.2495224624872207,1.1360644102096558,284.5966796875,284.95001220703125,299.6300048828125,288.345703125,298.7168273925781,298.25750732421875,284.59503173828125,1.0,0.5209675431251526,0.4567865431308746,0.4567865431308746,1.0,1.0,-2.725005865097046,0.9135676622390748,1.8114382028579712,0.2970209419727325,0.8973197340965271,0.8973197340965271,0.0,131.39256286621094,130.0,41046.109375,0.0,1761.5526123046875,1.0,280.35809326171875,283.0411071777344,291.38525390625,294.0588073730469,293.1499938964844,293.1499938964844,280.6499938964844,36346.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953435242176056,1.0,0.0,0.0,3.660424709320069,3.6604487895965576,8.940385214373237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.53564453125,0.0,1547.396240234375,1895.4371337890625,0.0,3893.8564453125,0.9078235030174256,1.0,0.0,3.0,1.0,0.0
