time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224880,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.596435546875,0.9990000128746032,0.6557285785675049,0.5291815996170044,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6070861816406,0.4137970209121704,0.050000000745058,0.0506858900189399,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967712402344,0.8508502244949341,0.3614774644374847,0.2547717690467834,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.596923828125,0.8134571313858032,0.3128734230995178,0.2990435361862182,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.59722900390625,0.7547913193702698,0.2495224624872207,1.1360644102096558,284.5966796875,284.95001220703125,299.6300048828125,288.345703125,298.7168273925781,298.25750732421875,284.59503173828125,1.0,0.5209675431251526,0.4567865431308746,0.4567865431308746,1.0,1.0,-2.725005865097046,0.9135676622390748,1.8114382028579712,0.2970209419727325,0.8973197340965271,0.8973197340965271,0.0,131.39256286621094,130.0,41046.109375,0.0,1761.5526123046875,1.0,280.35809326171875,283.0411071777344,291.38525390625,294.0588073730469,293.1499938964844,293.1499938964844,280.6499938964844,36346.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953435242176056,1.0,0.0,0.0,3.660424709320069,3.6604487895965576,8.940385214373237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.53564453125,0.0,1547.396240234375,1895.4371337890625,0.0,3893.8564453125,0.9078235030174256,1.0,0.0,3.0,1.0,0.0
12224940,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.9990000128746032,0.6524329781532288,0.5292874574661255,296.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.4137652516365051,0.050000000745058,0.050687301903963,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.850390613079071,0.3614121675491333,0.2543962299823761,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.8133151531219482,0.3131212890148163,0.2989412844181061,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.7539827227592468,0.2490326762199401,1.132540941238403,284.77264404296875,284.95001220703125,299.6666564941406,288.35174560546875,298.7301330566406,298.25982666015625,284.7743225097656,1.0,0.5203678011894226,0.4564445614814758,0.4564445614814758,1.0,1.0,-2.7203173637390137,0.9110292196273804,1.809288024902344,0.2953435182571411,0.8963562846183777,0.8963562846183777,0.0,131.24986267089844,118.0,40008.75390625,0.0,1753.904052734375,1.0,280.6422119140625,283.2590026855469,291.2958679199219,293.8329467773437,293.1499938964844,293.1499938964844,280.95001220703125,36261.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377345442771912,1.0,0.0,0.0,3.649815320968628,3.649839401245117,8.888634965842357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.068359375,0.0,1534.92138671875,1895.4371337890625,0.0,3751.825439453125,0.9054265022277832,1.0,0.0,3.0,1.0,0.0
12225000,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.9990000128746032,0.6524329781532288,0.5292874574661255,296.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.4137652516365051,0.050000000745058,0.050687301903963,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.850390613079071,0.3614121675491333,0.2543962299823761,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.8133151531219482,0.3131212890148163,0.2989412844181061,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.7539827227592468,0.2490326762199401,1.132540941238403,284.77264404296875,284.95001220703125,299.6666564941406,288.35174560546875,298.7301330566406,298.25982666015625,284.7743225097656,1.0,0.5203678011894226,0.4564445614814758,0.4564445614814758,1.0,1.0,-2.7203173637390137,0.9110292196273804,1.809288024902344,0.2953435182571411,0.8963562846183777,0.8963562846183777,0.0,131.24986267089844,118.0,40008.75390625,0.0,1753.904052734375,1.0,280.6422119140625,283.2590026855469,291.2958679199219,293.8329467773437,293.1499938964844,293.1499938964844,280.95001220703125,36261.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377345442771912,1.0,0.0,0.0,3.649815320968628,3.649839401245117,8.888634965842357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.068359375,0.0,1534.92138671875,1895.4371337890625,0.0,3751.825439453125,0.9054265022277832,1.0,0.0,3.0,1.0,0.0
12225060,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9990000128746032,0.6519575715065002,0.5224683880805969,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.4158673286437988,0.050000000745058,0.0506034456193447,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8542982339859009,0.3621741831302643,0.2546987533569336,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8171185851097107,0.3139243423938751,0.2994357347488403,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7571488618850708,0.2492778152227401,1.1324479579925537,284.94207763671875,284.95001220703125,299.69158935546875,288.3558349609375,298.74267578125,298.2665710449219,284.94677734375,1.0,0.5175191760063171,0.456370860338211,0.456370860338211,1.0,1.0,-2.712881088256836,0.9079193472862244,1.8049618005752563,0.2940585017204284,0.8978040218353271,0.8978040218353271,0.0,128.86669921875,118.0,38976.4375,0.0,1731.8232421875,1.0,280.9234313964844,283.468505859375,291.264892578125,293.6974792480469,293.1499938964844,293.1499938964844,280.95001220703125,36115.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923270344734192,1.0,0.0,0.0,3.646815299987793,3.646839141845703,8.874027912497695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.83056640625,0.0,1530.4931640625,1895.4371337890625,0.0,3619.307861328125,0.9046809673309326,1.0,0.0,3.0,1.0,0.0
12225120,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9990000128746032,0.652417004108429,0.5174437761306763,296.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.4174671769142151,0.050000000745058,0.0505423620343208,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8572921752929688,0.3626469373703003,0.2549672424793243,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8199250102043152,0.3144025206565857,0.2998023331165313,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.7596759796142578,0.2495091408491134,1.1330214738845823,284.9615783691406,284.95001220703125,299.7033386230469,288.3577575683594,298.7496337890625,298.2713623046875,284.9626770019531,1.0,0.5157342553138733,0.4563362002372741,0.4563362002372741,1.0,1.0,-2.708223819732666,0.906013011932373,1.802210807800293,0.2932057678699493,0.8980806469917297,0.8980806469917297,0.0,127.15298461914062,121.0,38888.35546875,0.0,1717.0340576171875,1.0,280.9417419433594,283.4881286621094,291.2865600585937,293.7374267578125,293.1499938964844,293.1499938964844,281.25,36072.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200065732002258,1.0,0.0,0.0,3.6464884281158447,3.646512508392334,8.872438002072158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.03173828125,0.0,1529.8045654296875,1895.4371337890625,0.0,3589.21923828125,0.9045589566230774,1.0,0.0,3.0,1.0,0.0
12225180,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.9990000128746032,0.6554042100906372,0.5091317892074585,296.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.4202176332473755,0.050000000745058,0.0504425764083862,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.8631734251976013,0.3645848333835602,0.2561299502849579,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.8254110217094421,0.3163076639175415,0.3013608753681183,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.7646760940551758,0.2507130205631256,1.1371612548828125,285.159423828125,284.95001220703125,299.739990234375,288.3636779785156,298.7703857421875,298.284423828125,285.1611633300781,1.0,0.5140956044197083,0.4562278389930725,0.4562278389930725,1.0,1.0,-2.7063419818878174,0.9050715565681458,1.8012704849243164,0.2924231886863708,0.9024791121482848,0.9024791121482848,0.0,124.54469299316406,124.0,38011.7578125,0.0,1702.2451171875,1.0,281.2417297363281,283.7264099121094,291.3017272949219,293.68951416015625,293.1499938964844,293.1499938964844,280.95001220703125,35833.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045644402503968,1.0,0.0,0.0,3.651920080184937,3.651944160461426,8.898889518604847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.57421875,0.0,1534.0582275390625,1895.4371337890625,0.0,3446.09326171875,0.9056143164634703,1.0,0.0,3.0,1.0,0.0
12225240,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.9990000128746032,0.6554042100906372,0.5091317892074585,296.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.4202176332473755,0.050000000745058,0.0504425764083862,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.8631734251976013,0.3645848333835602,0.2561299502849579,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.8254110217094421,0.3163076639175415,0.3013608753681183,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.7646760940551758,0.2507130205631256,1.1371612548828125,285.159423828125,284.95001220703125,299.739990234375,288.3636779785156,298.7703857421875,298.284423828125,285.1611633300781,1.0,0.5140956044197083,0.4562278389930725,0.4562278389930725,1.0,1.0,-2.7063419818878174,0.9050715565681458,1.8012704849243164,0.2924231886863708,0.9024791121482848,0.9024791121482848,0.0,124.54469299316406,124.0,38011.7578125,0.0,1702.2451171875,1.0,281.2417297363281,283.7264099121094,291.3017272949219,293.68951416015625,293.1499938964844,293.1499938964844,280.95001220703125,35833.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045644402503968,1.0,0.0,0.0,3.651920080184937,3.651944160461426,8.898889518604847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.57421875,0.0,1534.0582275390625,1895.4371337890625,0.0,3446.09326171875,0.9056143164634703,1.0,0.0,3.0,1.0,0.0
12225300,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.6561583280563354,0.5068508982658386,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.4209963977336883,0.050000000745058,0.050415426492691,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8651381134986877,0.3652220666408539,0.2567334175109863,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8272778987884521,0.3170411288738251,0.3022004961967468,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7664127945899963,0.2511937916278839,1.139802098274231,285.0302124023437,284.95001220703125,299.7583312988281,288.3666076660156,298.7798156738281,298.2893981933594,285.020751953125,1.0,0.5140150189399719,0.4561736583709717,0.4561736583709717,1.0,1.0,-2.708475351333618,0.9058019518852234,1.80267333984375,0.2926465570926666,0.9017935991287231,0.9017935991287231,0.0,123.93193817138672,124.0,38804.75390625,0.0,1702.5445556640625,1.0,280.99853515625,283.5547790527344,291.39923095703125,293.9326477050781,293.1499938964844,293.1499938964844,280.95001220703125,35879.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127623438835144,1.0,0.0,0.0,3.654528856277466,3.654552698135376,8.911607665140764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.62939453125,0.0,1537.3070068359375,1895.4371337890625,0.0,3522.221435546875,0.9061715006828308,1.0,0.0,3.0,1.0,0.0
12225360,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.6558051705360413,0.506395697593689,296.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.4211530089378357,0.050000000745058,0.0504099987447261,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8656654357910156,0.3653796017169952,0.2569726407527923,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8279179334640503,0.3174099922180176,0.3026818633079529,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7669400572776794,0.2513675391674042,1.1411261558532717,284.9817810058594,284.95001220703125,299.77667236328125,288.3695373535156,298.7880554199219,298.2926940917969,284.98052978515625,1.0,0.5142495632171631,0.456064760684967,0.456064760684967,1.0,1.0,-2.710379123687744,0.9063346982002258,1.804044485092163,0.2927369177341461,0.9014719724655152,0.9014719724655152,0.0,123.8619155883789,127.0,38931.34375,0.0,1705.0145263671875,1.0,280.95770263671875,283.5061340332031,291.4153137207031,293.93048095703125,293.1499938964844,293.1499938964844,280.6499938964844,35939.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184967279434204,1.0,0.0,0.0,3.655011177062988,3.6550352573394775,8.913960982681601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.92578125,0.0,1538.2991943359375,1895.4371337890625,0.0,3575.278564453125,0.9063491225242616,1.0,0.0,3.0,1.0,0.0
12225420,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.9990000128746032,0.6525465846061707,0.5091615915298462,296.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.4202070832252502,0.050000000745058,0.0504428185522556,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8639621734619141,0.3649192452430725,0.256850928068161,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.8267912268638611,0.3175067007541656,0.3030035495758056,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.765515923500061,0.2510913610458374,1.1409846544265747,284.7945251464844,284.95001220703125,299.8133239746094,288.3753356933594,298.8018798828125,298.2952880859375,284.79327392578125,1.0,0.5153704881668091,0.4558470249176025,0.4558470249176025,1.0,1.0,-2.713813304901123,0.907239317893982,1.806573987007141,0.2928222715854645,0.8978525400161743,0.8978525400161743,0.0,124.81407928466795,130.0,39987.125,0.0,1714.4674072265625,1.0,280.658203125,283.27880859375,291.4393310546875,294.0404663085937,293.1499938964844,293.1499938964844,280.95001220703125,36136.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349138736724854,1.0,0.0,0.0,3.650622844696045,3.650646924972534,8.892568530427525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.17333984375,0.0,1534.88134765625,1895.4371337890625,0.0,3726.09814453125,0.9054954051971436,1.0,0.0,3.0,1.0,0.0
12225480,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.9990000128746032,0.6525465846061707,0.5091615915298462,296.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038024902344,0.4202070832252502,0.050000000745058,0.0504428185522556,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8639621734619141,0.3649192452430725,0.256850928068161,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.8267912268638611,0.3175067007541656,0.3030035495758056,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.765515923500061,0.2510913610458374,1.1409846544265747,284.7945251464844,284.95001220703125,299.8133239746094,288.3753356933594,298.8018798828125,298.2952880859375,284.79327392578125,1.0,0.5153704881668091,0.4558470249176025,0.4558470249176025,1.0,1.0,-2.713813304901123,0.907239317893982,1.806573987007141,0.2928222715854645,0.8978525400161743,0.8978525400161743,0.0,124.81407928466795,130.0,39987.125,0.0,1714.4674072265625,1.0,280.658203125,283.27880859375,291.4393310546875,294.0404663085937,293.1499938964844,293.1499938964844,280.95001220703125,36136.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349138736724854,1.0,0.0,0.0,3.650622844696045,3.650646924972534,8.892568530427525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.17333984375,0.0,1534.88134765625,1895.4371337890625,0.0,3726.09814453125,0.9054954051971436,1.0,0.0,3.0,1.0,0.0
12225540,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9990000128746032,0.6495333909988403,0.5135590434074402,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.4187352061271667,0.050000000745058,0.0504953823983669,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8615955114364624,0.3653894662857055,0.2569332420825958,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8249679207801819,0.3182269334793091,0.3034568130970001,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7632615566253662,0.251179963350296,1.140670657157898,284.9760131835937,284.95001220703125,299.8500061035156,288.3810729980469,298.8152770996094,298.297119140625,284.9779052734375,1.0,0.5171493291854858,0.4556292593479156,0.4556292593479156,1.0,1.0,-2.719421625137329,0.9090062975883484,1.8104153871536253,0.2931844890117645,0.8996397256851196,0.8996397256851196,0.0,126.33972930908205,133.0,39089.9921875,0.0,1729.8193359375,1.0,280.9421691894531,283.4988708496094,291.34503173828125,293.8258056640625,293.1499938964844,293.1499938964844,281.25,36003.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233564734458924,1.0,0.0,0.0,3.649606704711914,3.6496307849884033,8.887619173947314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.732421875,0.0,1532.75390625,1895.4371337890625,0.0,3620.10107421875,0.9052053093910216,1.0,0.0,3.0,1.0,0.0
12225600,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9990000128746032,0.6495333909988403,0.5135590434074402,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.4187352061271667,0.050000000745058,0.0504953823983669,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8615955114364624,0.3653894662857055,0.2569332420825958,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8249679207801819,0.3182269334793091,0.3034568130970001,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7632615566253662,0.251179963350296,1.140670657157898,284.9760131835937,284.95001220703125,299.8500061035156,288.3810729980469,298.8152770996094,298.297119140625,284.9779052734375,1.0,0.5171493291854858,0.4556292593479156,0.4556292593479156,1.0,1.0,-2.719421625137329,0.9090062975883484,1.8104153871536253,0.2931844890117645,0.8996397256851196,0.8996397256851196,0.0,126.33972930908205,133.0,39089.9921875,0.0,1729.8193359375,1.0,280.9421691894531,283.4988708496094,291.34503173828125,293.8258056640625,293.1499938964844,293.1499938964844,281.25,36003.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233564734458924,1.0,0.0,0.0,3.649606704711914,3.6496307849884033,8.887619173947314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.732421875,0.0,1532.75390625,1895.4371337890625,0.0,3620.10107421875,0.9052053093910216,1.0,0.0,3.0,1.0,0.0
12225660,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.9990000128746032,0.6454668641090393,0.5211388468742371,296.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.4162856936454773,0.050000000745058,0.0505871064960956,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.85736083984375,0.3649975955486297,0.2568507790565491,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.821085512638092,0.3177084028720855,0.3033100962638855,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.758601188659668,0.2497472763061523,1.136201024055481,285.1776428222656,284.95001220703125,299.8866577148437,288.3873291015625,298.8173522949219,298.2824401855469,285.1793518066406,1.0,0.5192292332649231,0.4552138447761535,0.4552138447761535,1.0,1.0,-2.7229979038238525,0.9095656871795654,1.8134323358535769,0.2928899824619293,0.9043383598327636,0.9043383598327636,0.0,128.7894287109375,136.0,38284.375,0.0,1746.4935302734375,1.0,281.2417907714844,283.7401428222656,291.3308410644531,293.74053955078125,293.1499938964844,293.1499938964844,280.95001220703125,35780.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084005951881408,1.0,0.0,0.0,3.6570849418640137,3.657108783721924,8.924077974370448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.8271484375,0.0,1539.4207763671875,1895.4371337890625,0.0,3481.754638671875,0.9067307710647584,1.0,0.0,3.0,1.0,0.0
12225720,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.9990000128746032,0.6454668641090393,0.5211388468742371,296.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673889160156,0.4162856936454773,0.050000000745058,0.0505871064960956,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.85736083984375,0.3649975955486297,0.2568507790565491,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.821085512638092,0.3177084028720855,0.3033100962638855,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771240234375,0.758601188659668,0.2497472763061523,1.136201024055481,285.1776428222656,284.95001220703125,299.8866577148437,288.3873291015625,298.8173522949219,298.2824401855469,285.1793518066406,1.0,0.5192292332649231,0.4552138447761535,0.4552138447761535,1.0,1.0,-2.7229979038238525,0.9095656871795654,1.8134323358535769,0.2928899824619293,0.9043383598327636,0.9043383598327636,0.0,128.7894287109375,136.0,38284.375,0.0,1746.4935302734375,1.0,281.2417907714844,283.7401428222656,291.3308410644531,293.74053955078125,293.1499938964844,293.1499938964844,280.95001220703125,35780.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084005951881408,1.0,0.0,0.0,3.6570849418640137,3.657108783721924,8.924077974370448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.8271484375,0.0,1539.4207763671875,1895.4371337890625,0.0,3481.754638671875,0.9067307710647584,1.0,0.0,3.0,1.0,0.0
12225780,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.6392796635627747,0.5290492177009583,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.4138370752334595,0.050000000745058,0.0506842695176601,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8531264066696167,0.3646251261234283,0.2568195462226867,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8171393871307373,0.3173907995223999,0.3032317459583282,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7539392709732056,0.2485766559839248,1.1318297386169434,284.99609375,284.95001220703125,299.92333984375,288.3946533203125,298.82427978515625,298.2750549316406,284.99462890625,1.0,0.5214956998825073,0.4547984302043915,0.4547984302043915,1.0,1.0,-2.7272369861602783,0.910373032093048,1.816864013671875,0.2926489412784576,0.9034955501556396,0.9034955501556396,0.0,131.3985595703125,124.0,39159.40625,0.0,1764.9442138671875,1.0,280.957763671875,283.5167236328125,291.4366149902344,293.9679260253906,293.1499938964844,293.1499938964844,280.6499938964844,35900.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213749766349792,1.0,0.0,0.0,3.6616458892822266,3.661669969558716,8.946352068051056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.59912109375,0.0,1545.4183349609375,1895.4371337890625,0.0,3601.84228515625,0.9078047275543212,1.0,0.0,3.0,1.0,0.0
12225840,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.6392796635627747,0.5290492177009583,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.4138370752334595,0.050000000745058,0.0506842695176601,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8531264066696167,0.3646251261234283,0.2568195462226867,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8171393871307373,0.3173907995223999,0.3032317459583282,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7539392709732056,0.2485766559839248,1.1318297386169434,284.99609375,284.95001220703125,299.92333984375,288.3946533203125,298.82427978515625,298.2750549316406,284.99462890625,1.0,0.5214956998825073,0.4547984302043915,0.4547984302043915,1.0,1.0,-2.7272369861602783,0.910373032093048,1.816864013671875,0.2926489412784576,0.9034955501556396,0.9034955501556396,0.0,131.3985595703125,124.0,39159.40625,0.0,1764.9442138671875,1.0,280.957763671875,283.5167236328125,291.4366149902344,293.9679260253906,293.1499938964844,293.1499938964844,280.6499938964844,35900.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213749766349792,1.0,0.0,0.0,3.6616458892822266,3.661669969558716,8.946352068051056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.59912109375,0.0,1545.4183349609375,1895.4371337890625,0.0,3601.84228515625,0.9078047275543212,1.0,0.0,3.0,1.0,0.0
12225900,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9990000128746032,0.6354458332061768,0.5289214849472046,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.4138760268688202,0.050000000745058,0.0506827123463153,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.852912187576294,0.3641256392002105,0.2565588355064392,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8169735670089722,0.3170163631439209,0.3029642105102539,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.7533317804336548,0.2478082776069641,1.128740668296814,284.85089111328125,284.95001220703125,299.9416809082031,288.39874267578125,298.8294982910156,298.2742614746094,284.8408203125,1.0,0.5204603672027588,0.4545907080173492,0.4545907080173492,1.0,1.0,-2.7227516174316406,0.9081666469573976,1.8145849704742432,0.2915807962417602,0.901438295841217,0.901438295841217,0.0,131.20468139648438,124.0,39999.05859375,0.0,1757.3331298828125,1.0,280.7008972167969,283.3313293457031,291.4795837402344,294.1266174316406,293.1499938964844,293.1499938964844,280.6499938964844,36012.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315330982208252,1.0,0.0,0.0,3.6612119674682617,3.661236047744751,8.944231240093359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.1953125,0.0,1545.769775390625,1895.4371337890625,0.0,3695.185546875,0.9077441096305848,1.0,0.0,3.0,1.0,0.0
12225960,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.9990000128746032,0.6318590641021729,0.526217520236969,296.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.4147023856639862,0.050000000745058,0.0506494417786598,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.8538313508033752,0.363446295261383,0.2560955286026001,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.8178877830505371,0.316502958536148,0.3024837672710418,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.7537204027175903,0.2469188272953033,1.1247622966766355,284.79376220703125,284.95001220703125,299.9599914550781,288.403076171875,298.8359680175781,298.275634765625,284.7914733886719,1.0,0.5183836817741394,0.4544187784194946,0.4544187784194946,1.0,1.0,-2.71355414390564,0.904192328453064,1.809361815452576,0.2896711528301239,0.8997775912284851,0.8997775912284851,0.0,130.03195190429688,112.0,40008.75390625,0.0,1738.2236328125,1.0,280.6581420898437,283.27587890625,291.4598999023437,294.0672302246094,293.1499938964844,293.1499938964844,280.3500061035156,36115.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363491535186768,1.0,0.0,0.0,3.6581296920776367,3.658153772354126,8.929177397476451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.59814453125,0.0,1543.0989990234375,1895.4371337890625,0.0,3739.19677734375,0.9071564078330994,1.0,0.0,3.0,1.0,0.0
12226020,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821838378906,0.9990000128746032,0.626201868057251,0.5148265361785889,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953063964844,0.4183200597763061,0.050000000745058,0.0505110509693622,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826721191406,0.8586902618408203,0.3618367612361908,0.2549408972263336,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5828857421875,0.8224687576293945,0.3152659237384796,0.3012557327747345,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.7571233510971069,0.2450051307678222,1.1157689094543457,284.5825500488281,284.95001220703125,299.9966735839844,288.4125061035156,298.8516540527344,298.2830505371094,284.5799255371094,1.0,0.5116804838180542,0.454074889421463,0.454074889421463,1.0,1.0,-2.6860389709472656,0.8926824927330017,1.7933565378189087,0.2842608988285064,0.8931788802146912,0.8931788802146912,0.0,125.54173278808594,100.0,40694.27734375,0.0,1677.2552490234375,1.0,280.35821533203125,283.0308532714844,291.4557189941406,294.1131896972656,293.1499938964844,293.1499938964844,280.6499938964844,36390.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478499293327332,1.0,0.0,0.0,3.644474744796753,3.644498586654663,8.862641038831498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.15625,0.0,1529.9478759765625,1895.4371337890625,0.0,3843.57177734375,0.9042872786521912,1.0,0.0,3.0,1.0,0.0
12226080,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821838378906,0.9990000128746032,0.626201868057251,0.5148265361785889,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953063964844,0.4183200597763061,0.050000000745058,0.0505110509693622,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826721191406,0.8586902618408203,0.3618367612361908,0.2549408972263336,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5828857421875,0.8224687576293945,0.3152659237384796,0.3012557327747345,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.7571233510971069,0.2450051307678222,1.1157689094543457,284.5825500488281,284.95001220703125,299.9966735839844,288.4125061035156,298.8516540527344,298.2830505371094,284.5799255371094,1.0,0.5116804838180542,0.454074889421463,0.454074889421463,1.0,1.0,-2.6860389709472656,0.8926824927330017,1.7933565378189087,0.2842608988285064,0.8931788802146912,0.8931788802146912,0.0,125.54173278808594,100.0,40694.27734375,0.0,1677.2552490234375,1.0,280.35821533203125,283.0308532714844,291.4557189941406,294.1131896972656,293.1499938964844,293.1499938964844,280.6499938964844,36390.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478499293327332,1.0,0.0,0.0,3.644474744796753,3.644498586654663,8.862641038831498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.15625,0.0,1529.9478759765625,1895.4371337890625,0.0,3843.57177734375,0.9042872786521912,1.0,0.0,3.0,1.0,0.0
12226140,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.9990000128746032,0.6257185339927673,0.4955613613128662,296.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.4250207841396332,0.050000000745058,0.0502837561070919,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.8687989711761475,0.3614906966686249,0.2542090117931366,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.8315550088882446,0.3149675130844116,0.3004140555858612,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.7650861740112305,0.243990808725357,1.1086361408233645,284.7363586425781,284.95001220703125,300.0333251953125,288.4229736328125,298.8725891113281,298.2987670898437,284.7367553710937,1.0,0.5025128126144409,0.4537310004234314,0.4537310004234314,1.0,1.0,-2.6521544456481934,0.8786890506744385,1.7734653949737549,0.277656614780426,0.8915877342224121,0.8915877342224121,0.0,118.5793228149414,103.0,39359.4453125,0.0,1597.2431640625,1.0,280.64208984375,283.2304077148437,291.36163330078125,293.8681640625,293.1499938964844,293.1499938964844,280.95001220703125,36318.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931110680103302,1.0,0.0,0.0,3.631813526153565,3.6318376064300537,8.801169997241232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.94677734375,0.0,1515.4036865234375,1895.4371337890625,0.0,3691.3173828125,0.9014399647712708,1.0,0.0,3.0,1.0,0.0
12226200,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.9990000128746032,0.6257185339927673,0.4955613613128662,296.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.4250207841396332,0.050000000745058,0.0502837561070919,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.8687989711761475,0.3614906966686249,0.2542090117931366,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.8315550088882446,0.3149675130844116,0.3004140555858612,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.7650861740112305,0.243990808725357,1.1086361408233645,284.7363586425781,284.95001220703125,300.0333251953125,288.4229736328125,298.8725891113281,298.2987670898437,284.7367553710937,1.0,0.5025128126144409,0.4537310004234314,0.4537310004234314,1.0,1.0,-2.6521544456481934,0.8786890506744385,1.7734653949737549,0.277656614780426,0.8915877342224121,0.8915877342224121,0.0,118.5793228149414,103.0,39359.4453125,0.0,1597.2431640625,1.0,280.64208984375,283.2304077148437,291.36163330078125,293.8681640625,293.1499938964844,293.1499938964844,280.95001220703125,36318.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931110680103302,1.0,0.0,0.0,3.631813526153565,3.6318376064300537,8.801169997241232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.94677734375,0.0,1515.4036865234375,1895.4371337890625,0.0,3691.3173828125,0.9014399647712708,1.0,0.0,3.0,1.0,0.0
12226260,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6284365057945251,0.484207272529602,296.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.4293653070926666,0.050000000745058,0.0501538477838039,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8758543133735657,0.3622070848941803,0.254420131444931,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8377583026885986,0.3155297935009002,0.3006020784378052,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7707182168960571,0.2440548986196518,1.1072344779968262,284.9053649902344,284.95001220703125,300.0611877441406,288.4316101074219,298.8901062011719,298.3115539550781,284.908935546875,1.0,0.4983077645301819,0.4540354013442993,0.4540354013442993,1.0,1.0,-2.6371307373046875,0.8733970522880554,1.7637335062026978,0.2753455936908722,0.892594039440155,0.892594039440155,0.0,114.74504852294922,103.0,38237.578125,0.0,1559.0096435546875,1.0,280.92987060546875,283.4425048828125,291.3331298828125,293.7304077148437,293.1499938964844,293.1499938964844,280.95001220703125,36167.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136654138565063,1.0,0.0,0.0,3.626795768737793,3.626819610595703,8.776866593507293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.90966796875,0.0,1508.747802734375,1895.4371337890625,0.0,3530.58837890625,0.9002359509468079,1.0,0.0,3.0,1.0,0.0
12226320,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9990000128746032,0.629427433013916,0.4813002347946167,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.4305291771888733,0.050000000745058,0.0501210540533065,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8778587579727173,0.3625209927558899,0.254603624343872,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8395127058029175,0.315785139799118,0.3007934093475342,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7723366022109985,0.2441700249910354,1.1074602603912354,284.9184265136719,284.95001220703125,300.07000732421875,288.4344482421875,298.89556884765625,298.3153686523437,284.9197998046875,1.0,0.497349351644516,0.454131543636322,0.454131543636322,1.0,1.0,-2.634316921234131,0.8724944591522217,1.7618224620819092,0.2749978303909302,0.892649233341217,0.892649233341217,0.0,113.81275177001952,106.0,38192.33203125,0.0,1550.93115234375,1.0,280.9415588378906,283.4560241699219,291.3515014648437,293.7601928710937,293.1499938964844,293.1499938964844,281.25,36137.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108459949493408,1.0,0.0,0.0,3.625960111618042,3.625983953475952,8.772822752689535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.40869140625,0.0,1507.6090087890625,1895.4371337890625,0.0,3504.453125,0.900016188621521,1.0,0.0,3.0,1.0,0.0
12226380,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.9990000128746032,0.6341429948806763,0.4721318185329437,296.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.434344470500946,0.050000000745058,0.0500188618898391,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.8848892450332642,0.3643373847007751,0.2556700110435486,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.8456749320030212,0.3172776699066162,0.3019556701183319,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.7780774831771851,0.2450891882181167,1.110370635986328,285.1186828613281,284.95001220703125,300.1066589355469,288.4468688964844,298.9178466796875,298.3300476074219,285.1203918457031,1.0,0.4949542284011841,0.4545320570468902,0.4545320570468902,1.0,1.0,-2.629342555999756,0.8713803887367249,1.7579622268676758,0.2747119069099426,0.8965301513671875,0.8965301513671875,0.0,111.03780364990234,109.0,37331.83203125,0.0,1531.63916015625,1.0,281.2415771484375,283.6970520019531,291.376953125,293.7223815917969,293.1499938964844,293.1499938964844,281.54998779296875,35891.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937416672706604,1.0,0.0,0.0,3.629244565963745,3.629268169403076,8.788722425379092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.18212890625,0.0,1509.3885498046875,1895.4371337890625,0.0,3345.180908203125,0.9005833268165588,1.0,0.0,3.0,1.0,0.0
12226440,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.9990000128746032,0.6341429948806763,0.4721318185329437,296.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.434344470500946,0.050000000745058,0.0500188618898391,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.8848892450332642,0.3643373847007751,0.2556700110435486,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.8456749320030212,0.3172776699066162,0.3019556701183319,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.7780774831771851,0.2450891882181167,1.110370635986328,285.1186828613281,284.95001220703125,300.1066589355469,288.4468688964844,298.9178466796875,298.3300476074219,285.1203918457031,1.0,0.4949542284011841,0.4545320570468902,0.4545320570468902,1.0,1.0,-2.629342555999756,0.8713803887367249,1.7579622268676758,0.2747119069099426,0.8965301513671875,0.8965301513671875,0.0,111.03780364990234,109.0,37331.83203125,0.0,1531.63916015625,1.0,281.2415771484375,283.6970520019531,291.376953125,293.7223815917969,293.1499938964844,293.1499938964844,281.54998779296875,35891.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937416672706604,1.0,0.0,0.0,3.629244565963745,3.629268169403076,8.788722425379092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.18212890625,0.0,1509.3885498046875,1895.4371337890625,0.0,3345.180908203125,0.9005833268165588,1.0,0.0,3.0,1.0,0.0
12226500,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.9990000128746032,0.6366136074066162,0.4691522121429443,296.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22442626953125,0.4356329143047333,0.050000000745058,0.0499860383570194,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.265380859375,0.8876017332077026,0.3654177784919739,0.2563393115997314,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8480608463287354,0.3181777894496918,0.3027052581310272,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26251220703125,0.780314028263092,0.2457134872674942,1.112702488899231,285.2657470703125,284.95001220703125,300.125,288.4534606933594,298.9222717285156,298.3275451660156,285.27618408203125,1.0,0.4945760667324066,0.4547322988510132,0.4547322988510132,1.0,1.0,-2.6302261352539062,0.8721458911895752,1.7580801248550415,0.2751573920249939,0.9000475406646729,0.9000475406646729,0.0,110.23143768310548,109.0,36589.5625,0.0,1529.2362060546875,1.0,281.49822998046875,283.8850402832031,291.3664855957031,293.6155700683594,293.1499938964844,293.1499938964844,281.54998779296875,35744.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884223997592926,1.0,0.0,0.0,3.6344528198242174,3.634476661682129,8.813966019260988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.30126953125,0.0,1514.038330078125,1895.4371337890625,0.0,3256.152099609375,0.9016827344894408,1.0,0.0,3.0,1.0,0.0
12226560,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31707763671875,0.9990000128746032,0.6391583681106567,0.4668544828891754,296.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.4366430640220642,0.050000000745058,0.04996083304286,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.8900544047355652,0.3666263520717621,0.2571461200714111,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167419433594,0.8502161502838135,0.3191892504692077,0.3036105632781982,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164367675781,0.7823792099952698,0.2465104907751083,1.1158617734909058,285.31689453125,284.95001220703125,300.1433410644531,288.46026611328125,298.9141845703125,298.3059387207031,285.3183898925781,1.0,0.4946611523628235,0.4547418653964996,0.4547418653964996,1.0,1.0,-2.633284568786621,0.873403787612915,1.759880781173706,0.2756113409996032,0.9030581712722778,0.9030581712722778,0.0,109.69383239746094,112.0,36526.359375,0.0,1531.02197265625,1.0,281.5415954589844,283.9354553222656,291.4076232910156,293.7036437988281,293.1499938964844,293.1499938964844,281.25,35623.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880403995513916,1.0,0.0,0.0,3.642575025558472,3.642599105834961,8.853405120134994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.8701171875,0.0,1522.111083984375,1895.4371337890625,0.0,3220.36669921875,0.9033783674240112,1.0,0.0,3.0,1.0,0.0
12226620,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.9990000128746032,0.6411063075065613,0.4662580490112304,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.4369072020053863,0.050000000745058,0.049954205751419,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8916732668876648,0.3676569163799286,0.2581815421581268,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.8516914248466492,0.3201554119586944,0.304855465888977,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7838744521141052,0.2472856044769287,1.1206787824630735,285.13580322265625,284.95001220703125,300.17999267578125,288.4745483398437,298.9310607910156,298.31207275390625,285.134521484375,1.0,0.495813637971878,0.4547609984874725,0.4547609984874725,1.0,1.0,-2.6410887241363525,0.876524031162262,1.7645647525787354,0.2768476009368896,0.904076337814331,0.904076337814331,0.0,109.79177856445312,115.0,37461.43359375,0.0,1542.202880859375,1.0,281.2578125,283.7110900878906,291.529052734375,293.9545288085937,293.1499938964844,293.1499938964844,280.95001220703125,35719.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962353467941284,1.0,0.0,0.0,3.6538398265838623,3.653863906860352,8.90824821908609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.35986328125,0.0,1535.344970703125,1895.4371337890625,0.0,3368.4677734375,0.9059350490570068,1.0,0.0,3.0,1.0,0.0
12226680,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.9990000128746032,0.6411063075065613,0.4662580490112304,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.4369072020053863,0.050000000745058,0.049954205751419,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8916732668876648,0.3676569163799286,0.2581815421581268,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.8516914248466492,0.3201554119586944,0.304855465888977,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7838744521141052,0.2472856044769287,1.1206787824630735,285.13580322265625,284.95001220703125,300.17999267578125,288.4745483398437,298.9310607910156,298.31207275390625,285.134521484375,1.0,0.495813637971878,0.4547609984874725,0.4547609984874725,1.0,1.0,-2.6410887241363525,0.876524031162262,1.7645647525787354,0.2768476009368896,0.904076337814331,0.904076337814331,0.0,109.79177856445312,115.0,37461.43359375,0.0,1542.202880859375,1.0,281.2578125,283.7110900878906,291.529052734375,293.9545288085937,293.1499938964844,293.1499938964844,280.95001220703125,35719.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962353467941284,1.0,0.0,0.0,3.6538398265838623,3.653863906860352,8.90824821908609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.35986328125,0.0,1535.344970703125,1895.4371337890625,0.0,3368.4677734375,0.9059350490570068,1.0,0.0,3.0,1.0,0.0
