time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226740,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9990000128746032,0.638917863368988,0.471150666475296,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.4347649216651916,0.050000000745058,0.0500077903270721,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8885380625724792,0.3674062490463257,0.2582247853279114,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.848972499370575,0.3200397193431854,0.3050139248371124,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7809855341911316,0.2468520253896713,1.120264172554016,284.9436340332031,284.95001220703125,300.2166748046875,288.48974609375,298.96923828125,298.3507080078125,284.9425048828125,1.0,0.4976479411125183,0.4547801315784454,0.4547801315784454,1.0,1.0,-2.646778583526612,0.878811776638031,1.7679667472839355,0.2777341902256012,0.9023953676223756,0.9023953676223756,0.0,111.34227752685548,118.0,38457.09375,0.0,1557.06298828125,1.0,280.9581604003906,283.4737243652344,291.5572814941406,294.06561279296875,293.1499938964844,293.1499938964844,280.6499938964844,35911.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134743213653564,1.0,0.0,0.0,3.6578080654144287,3.657832145690918,8.927607950681704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.5341796875,0.0,1541.2071533203125,1895.4371337890625,0.0,3528.818115234375,0.9069476127624512,1.0,0.0,3.0,1.0,0.0
12226800,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9990000128746032,0.638917863368988,0.471150666475296,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.4347649216651916,0.050000000745058,0.0500077903270721,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8885380625724792,0.3674062490463257,0.2582247853279114,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.848972499370575,0.3200397193431854,0.3050139248371124,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7809855341911316,0.2468520253896713,1.120264172554016,284.9436340332031,284.95001220703125,300.2166748046875,288.48974609375,298.96923828125,298.3507080078125,284.9425048828125,1.0,0.4976479411125183,0.4547801315784454,0.4547801315784454,1.0,1.0,-2.646778583526612,0.878811776638031,1.7679667472839355,0.2777341902256012,0.9023953676223756,0.9023953676223756,0.0,111.34227752685548,118.0,38457.09375,0.0,1557.06298828125,1.0,280.9581604003906,283.4737243652344,291.5572814941406,294.06561279296875,293.1499938964844,293.1499938964844,280.6499938964844,35911.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134743213653564,1.0,0.0,0.0,3.6578080654144287,3.657832145690918,8.927607950681704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.5341796875,0.0,1541.2071533203125,1895.4371337890625,0.0,3528.818115234375,0.9069476127624512,1.0,0.0,3.0,1.0,0.0
12226860,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.9990000128746032,0.633461594581604,0.4791067838668823,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.4314206540584564,0.050000000745058,0.0500962138175964,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.8829614520072937,0.3665818572044372,0.2577956616878509,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.8440433740615845,0.3193452656269073,0.3045631647109985,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.7755988240242004,0.2457268089056015,1.116236925125122,284.7550964355469,284.95001220703125,300.2533264160156,288.5057983398437,298.9808959960937,298.3503723144531,284.7539978027344,1.0,0.4997674226760864,0.4544656872749328,0.4544656872749328,1.0,1.0,-2.6505496501922607,0.8796863555908203,1.7708631753921509,0.2776192724704742,0.8982288241386414,0.8982288241386414,0.0,113.70735168457033,121.0,39478.96484375,0.0,1572.9908447265625,1.0,280.658203125,283.2435607910156,291.56060791015625,294.1349792480469,293.1499938964844,293.1499938964844,280.95001220703125,36146.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272748231887816,1.0,0.0,0.0,3.653067588806152,3.6530916690826416,8.90448291102075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.04296875,0.0,1537.681640625,1895.4371337890625,0.0,3656.13720703125,0.9060451984405518,1.0,0.0,3.0,1.0,0.0
12226920,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.9990000128746032,0.633461594581604,0.4791067838668823,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.4314206540584564,0.050000000745058,0.0500962138175964,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.8829614520072937,0.3665818572044372,0.2577956616878509,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.8440433740615845,0.3193452656269073,0.3045631647109985,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.7755988240242004,0.2457268089056015,1.116236925125122,284.7550964355469,284.95001220703125,300.2533264160156,288.5057983398437,298.9808959960937,298.3503723144531,284.7539978027344,1.0,0.4997674226760864,0.4544656872749328,0.4544656872749328,1.0,1.0,-2.6505496501922607,0.8796863555908203,1.7708631753921509,0.2776192724704742,0.8982288241386414,0.8982288241386414,0.0,113.70735168457033,121.0,39478.96484375,0.0,1572.9908447265625,1.0,280.658203125,283.2435607910156,291.56060791015625,294.1349792480469,293.1499938964844,293.1499938964844,280.95001220703125,36146.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272748231887816,1.0,0.0,0.0,3.653067588806152,3.6530916690826416,8.90448291102075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.04296875,0.0,1537.681640625,1895.4371337890625,0.0,3656.13720703125,0.9060451984405518,1.0,0.0,3.0,1.0,0.0
12226980,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.6286067366600037,0.4868110120296478,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4283401668071747,0.050000000745058,0.0501832365989685,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8782345056533813,0.3670420050621032,0.2578435838222503,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8397259712219238,0.3195145726203918,0.3044830858707428,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7706946730613708,0.2451889961957931,1.11308753490448,284.9424743652344,284.95001220703125,300.2900085449219,288.522705078125,298.992919921875,298.3504943847656,284.9444274902344,1.0,0.5021371841430664,0.4541512429714203,0.4541512429714203,1.0,1.0,-2.656083583831787,0.8812358975410461,1.7748477458953855,0.2777114808559418,0.8996055126190186,0.8996055126190186,0.0,116.0953140258789,124.0,38659.203125,0.0,1591.5439453125,1.0,280.94219970703125,283.46875,291.47607421875,293.9274597167969,293.1499938964844,293.1499938964844,281.25,36029.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133275747299194,1.0,0.0,0.0,3.65103530883789,3.651059150695801,8.894577945284254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.873046875,0.0,1534.5430908203125,1895.4371337890625,0.0,3527.45849609375,0.905541718006134,1.0,0.0,3.0,1.0,0.0
12227040,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.6286067366600037,0.4868110120296478,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.4283401668071747,0.050000000745058,0.0501832365989685,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8782345056533813,0.3670420050621032,0.2578435838222503,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8397259712219238,0.3195145726203918,0.3044830858707428,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7706946730613708,0.2451889961957931,1.11308753490448,284.9424743652344,284.95001220703125,300.2900085449219,288.522705078125,298.992919921875,298.3504943847656,284.9444274902344,1.0,0.5021371841430664,0.4541512429714203,0.4541512429714203,1.0,1.0,-2.656083583831787,0.8812358975410461,1.7748477458953855,0.2777114808559418,0.8996055126190186,0.8996055126190186,0.0,116.0953140258789,124.0,38659.203125,0.0,1591.5439453125,1.0,280.94219970703125,283.46875,291.47607421875,293.9274597167969,293.1499938964844,293.1499938964844,281.25,36029.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133275747299194,1.0,0.0,0.0,3.65103530883789,3.651059150695801,8.894577945284254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.873046875,0.0,1534.5430908203125,1895.4371337890625,0.0,3527.45849609375,0.905541718006134,1.0,0.0,3.0,1.0,0.0
12227100,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.9990000128746032,0.6269757747650146,0.4899570047855377,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.4271250963211059,0.050000000745058,0.0502191334962844,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.8768242597579956,0.3678351938724518,0.2582837045192718,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8383474946022034,0.320019781589508,0.3048537075519562,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.7690132856369019,0.2452592402696609,1.113021731376648,285.0956420898437,284.95001220703125,300.3083190917969,288.5314636230469,298.99932861328125,298.3510131835937,285.1065979003906,1.0,0.5034894347190857,0.4539940059185028,0.4539940059185028,1.0,1.0,-2.660799741744995,0.8827742338180542,1.7780253887176514,0.2780916392803192,0.9020504951477052,0.9020504951477052,0.0,117.16542053222656,124.0,37953.421875,0.0,1603.0338134765625,1.0,281.1988525390625,283.6621398925781,291.4453125,293.7876892089844,293.1499938964844,293.1499938964844,281.25,35913.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026036858558656,1.0,0.0,0.0,3.652877330780029,3.652901411056519,8.90355579485913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.87646484375,0.0,1535.72119140625,1895.4371337890625,0.0,3427.84228515625,0.9059146046638488,1.0,0.0,3.0,1.0,0.0
12227160,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.9990000128746032,0.625819742679596,0.4926599860191345,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.4261002838611603,0.050000000745058,0.0502501353621482,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8759956359863281,0.3689034581184387,0.2589849233627319,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.837455689907074,0.3207506835460663,0.3054975271224975,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.7678340673446655,0.2455329000949859,1.1140481233596802,285.1552429199219,284.95001220703125,300.32666015625,288.5404357910156,299.0064697265625,298.3525085449219,285.1574401855469,1.0,0.5049745440483093,0.453855037689209,0.453855037689209,1.0,1.0,-2.666932344436645,0.88490229845047,1.7820301055908203,0.278748095035553,0.904066562652588,0.904066562652588,0.0,118.1617660522461,127.0,37962.3125,0.0,1616.233642578125,1.0,281.2418518066406,283.7191467285156,291.47955322265625,293.8651428222656,293.1499938964844,293.1499938964844,280.95001220703125,35808.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974348902702332,1.0,0.0,0.0,3.657409191131592,3.657433271408081,8.925661063585721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.0849609375,0.0,1539.9891357421875,1895.4371337890625,0.0,3379.661865234375,0.9068232774734496,1.0,0.0,3.0,1.0,0.0
12227220,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.6212379336357117,0.4994996190071106,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.423584371805191,0.050000000745058,0.0503293685615062,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8730646967887878,0.3698593974113464,0.2599895596504211,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8346425294876099,0.3213449418544769,0.3064248561859131,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7645405530929565,0.2454360425472259,1.1150529384613037,284.9830627441406,284.95001220703125,300.36334228515625,288.5589294433594,299.0191650390625,298.3531494140625,284.98199462890625,1.0,0.5081440806388855,0.4535771310329437,0.4535771310329437,1.0,1.0,-2.6787784099578857,0.8889862298965454,1.7897920608520508,0.2800744771957397,0.9031184911727904,0.9031184911727904,0.0,120.58230590820312,130.0,38946.03515625,0.0,1644.1480712890625,1.0,280.9577331542969,283.502685546875,291.60302734375,294.11767578125,293.1499938964844,293.1499938964844,280.6499938964844,35921.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109309911727904,1.0,0.0,0.0,3.661160707473755,3.661184787750244,8.943980560616183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.509765625,0.0,1545.034912109375,1895.4371337890625,0.0,3505.241943359375,0.9077118039131165,1.0,0.0,3.0,1.0,0.0
12227280,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.6212379336357117,0.4994996190071106,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.423584371805191,0.050000000745058,0.0503293685615062,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8730646967887878,0.3698593974113464,0.2599895596504211,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8346425294876099,0.3213449418544769,0.3064248561859131,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7645405530929565,0.2454360425472259,1.1150529384613037,284.9830627441406,284.95001220703125,300.36334228515625,288.5589294433594,299.0191650390625,298.3531494140625,284.98199462890625,1.0,0.5081440806388855,0.4535771310329437,0.4535771310329437,1.0,1.0,-2.6787784099578857,0.8889862298965454,1.7897920608520508,0.2800744771957397,0.9031184911727904,0.9031184911727904,0.0,120.58230590820312,130.0,38946.03515625,0.0,1644.1480712890625,1.0,280.9577331542969,283.502685546875,291.60302734375,294.11767578125,293.1499938964844,293.1499938964844,280.6499938964844,35921.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109309911727904,1.0,0.0,0.0,3.661160707473755,3.661184787750244,8.943980560616183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.509765625,0.0,1545.034912109375,1895.4371337890625,0.0,3505.241943359375,0.9077118039131165,1.0,0.0,3.0,1.0,0.0
12227340,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.9990000128746032,0.6136988401412964,0.5089122653007507,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.4202935099601745,0.050000000745058,0.0504403226077556,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.8677316904067993,0.3696774542331695,0.2601007521152496,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.8297725915908813,0.320985734462738,0.3063853681087494,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.7591958045959473,0.2444878220558166,1.112197756767273,284.7959289550781,284.95001220703125,300.3999938964844,288.5782165527344,299.0294494628906,298.3504638671875,284.7947998046875,1.0,0.5112523436546326,0.4532991945743561,0.4532991945743561,1.0,1.0,-2.686880826950073,0.8915975689888,1.7952831983566284,0.2807614505290985,0.8995065093040466,0.8995065093040466,0.0,123.67503356933594,118.0,39990.1875,0.0,1669.9549560546875,1.0,280.6581726074219,283.2740783691406,291.6394348144531,294.2393493652344,293.1499938964844,293.1499938964844,280.95001220703125,36124.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268077611923218,1.0,0.0,0.0,3.6572108268737793,3.657234907150269,8.924693020162522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.92578125,0.0,1542.136474609375,1895.4371337890625,0.0,3651.8466796875,0.9069602489471436,1.0,0.0,3.0,1.0,0.0
12227400,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.9990000128746032,0.6136988401412964,0.5089122653007507,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.4202935099601745,0.050000000745058,0.0504403226077556,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.8677316904067993,0.3696774542331695,0.2601007521152496,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.8297725915908813,0.320985734462738,0.3063853681087494,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.7591958045959473,0.2444878220558166,1.112197756767273,284.7959289550781,284.95001220703125,300.3999938964844,288.5782165527344,299.0294494628906,298.3504638671875,284.7947998046875,1.0,0.5112523436546326,0.4532991945743561,0.4532991945743561,1.0,1.0,-2.686880826950073,0.8915975689888,1.7952831983566284,0.2807614505290985,0.8995065093040466,0.8995065093040466,0.0,123.67503356933594,118.0,39990.1875,0.0,1669.9549560546875,1.0,280.6581726074219,283.2740783691406,291.6394348144531,294.2393493652344,293.1499938964844,293.1499938964844,280.95001220703125,36124.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268077611923218,1.0,0.0,0.0,3.6572108268737793,3.657234907150269,8.924693020162522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.92578125,0.0,1542.136474609375,1895.4371337890625,0.0,3651.8466796875,0.9069602489471436,1.0,0.0,3.0,1.0,0.0
12227460,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.6090123653411865,0.5070836544036865,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.4209182560443878,0.050000000745058,0.0504186265170574,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8689217567443848,0.3702715933322906,0.2602293789386749,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8306059241294861,0.3211643695831299,0.3062721490859985,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7593492865562439,0.2439733743667602,1.1088836193084717,284.9667663574219,284.95001220703125,300.4307861328125,288.594970703125,299.0419006347656,298.35498046875,284.9690856933594,1.0,0.5095275640487671,0.4529328942298889,0.4529328942298889,1.0,1.0,-2.6807103157043457,0.8884256482124329,1.792284607887268,0.279014378786087,0.9011175632476808,0.9011175632476808,0.0,122.9097137451172,118.0,39066.11328125,0.0,1657.548095703125,1.0,280.93603515625,283.4840393066406,291.55450439453125,294.0282287597656,293.1499938964844,293.1499938964844,280.95001220703125,36010.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915788233280182,1.0,0.0,0.0,3.656241655349731,3.6562657356262207,8.919963647713303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.5986328125,0.0,1540.2015380859375,1895.4371337890625,0.0,3550.23974609375,0.9066995978355408,1.0,0.0,3.0,1.0,0.0
12227520,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9990000128746032,0.6085346937179565,0.5056096911430359,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.4214268028736114,0.050000000745058,0.05040118470788,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8698992729187012,0.3704810440540313,0.2603442966938019,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8314127326011658,0.3212725222110748,0.3063368797302246,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7600029706954956,0.2439413964748382,1.1085587739944458,284.9735107421875,284.95001220703125,300.4366760253906,288.5982360839844,299.0448303222656,298.35675048828125,284.9747314453125,1.0,0.5088952779769897,0.4528631269931793,0.4528631269931793,1.0,1.0,-2.6787450313568115,0.8875123262405396,1.791232705116272,0.2785235643386841,0.9012514352798462,0.9012514352798462,0.0,122.3975830078125,106.0,39027.515625,0.0,1652.3839111328125,1.0,280.9422302246094,283.49078369140625,291.5592041015625,294.0378112792969,293.1499938964844,293.1499938964844,280.6499938964844,35997.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146537184715272,1.0,0.0,0.0,3.656443119049072,3.6564671993255615,8.920946470425406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.71337890625,0.0,1540.33349609375,1895.4371337890625,0.0,3539.74072265625,0.9067291021347046,1.0,0.0,3.0,1.0,0.0
12227580,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.9990000128746032,0.6059045195579529,0.4921968877315521,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.4262750148773193,0.050000000745058,0.0502448193728923,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.8782742023468018,0.3709059655666351,0.2607309222221374,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.8384820818901062,0.3212814629077911,0.3064039051532745,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.7661324143409729,0.2433120906352996,1.1056348085403442,284.7844543457031,284.95001220703125,300.47332763671875,288.61895751953125,299.0639953613281,298.36962890625,284.7821350097656,1.0,0.5030798316001892,0.4524270296096802,0.4524270296096802,1.0,1.0,-2.659482717514038,0.879071056842804,1.7804116010665894,0.2743046283721924,0.8975483775138855,0.8975483775138855,0.0,117.7541732788086,94.0,39750.36328125,0.0,1603.8409423828125,1.0,280.6578063964844,283.26348876953125,291.64703369140625,294.22418212890625,293.1499938964844,293.1499938964844,280.95001220703125,36168.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240906238555908,1.0,0.0,0.0,3.651134014129639,3.651157855987549,8.895058840607817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.77490234375,0.0,1535.694091796875,1895.4371337890625,0.0,3626.8603515625,0.9056318998336792,1.0,0.0,3.0,1.0,0.0
12227640,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.9990000128746032,0.6059045195579529,0.4921968877315521,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.4262750148773193,0.050000000745058,0.0502448193728923,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.8782742023468018,0.3709059655666351,0.2607309222221374,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.8384820818901062,0.3212814629077911,0.3064039051532745,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.7661324143409729,0.2433120906352996,1.1056348085403442,284.7844543457031,284.95001220703125,300.47332763671875,288.61895751953125,299.0639953613281,298.36962890625,284.7821350097656,1.0,0.5030798316001892,0.4524270296096802,0.4524270296096802,1.0,1.0,-2.659482717514038,0.879071056842804,1.7804116010665894,0.2743046283721924,0.8975483775138855,0.8975483775138855,0.0,117.7541732788086,94.0,39750.36328125,0.0,1603.8409423828125,1.0,280.6578063964844,283.26348876953125,291.64703369140625,294.22418212890625,293.1499938964844,293.1499938964844,280.95001220703125,36168.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240906238555908,1.0,0.0,0.0,3.651134014129639,3.651157855987549,8.895058840607817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.77490234375,0.0,1535.694091796875,1895.4371337890625,0.0,3626.8603515625,0.9056318998336792,1.0,0.0,3.0,1.0,0.0
12227700,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.6059684157371521,0.4831376075744629,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.4297905564308166,0.050000000745058,0.0501416102051734,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8838738203048706,0.3712420165538788,0.2607521414756775,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8432684540748596,0.3213533461093902,0.3062381446361542,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7704427242279053,0.2430946081876754,1.1036149263381958,284.90264892578125,284.95001220703125,300.4916687011719,288.62957763671875,299.0749816894531,298.37847900390625,284.9116516113281,1.0,0.4991380572319031,0.4522089958190918,0.4522089958190918,1.0,1.0,-2.645873785018921,0.8732998371124268,1.772573947906494,0.2714792191982269,0.8983438014984131,0.8983438014984131,0.0,114.65865325927734,94.0,38785.42578125,0.0,1570.77197265625,1.0,280.9013061523437,283.4237365722656,291.5832214355469,294.0161437988281,293.1499938964844,293.1499938964844,280.95001220703125,36114.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915659725666046,1.0,0.0,0.0,3.6487317085266113,3.6487557888031006,8.883358191269508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.6806640625,0.0,1532.611572265625,1895.4371337890625,0.0,3549.051025390625,0.9051124453544616,1.0,0.0,3.0,1.0,0.0
12227760,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9990000128746032,0.6075038909912109,0.4718419909477234,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.4344686865806579,0.050000000745058,0.0500155836343765,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8914250731468201,0.3719716966152191,0.2610616385936737,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8497685194015503,0.3217250406742096,0.306352823972702,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7764345407485962,0.243169829249382,1.1028063297271729,284.9449157714844,284.95001220703125,300.510009765625,288.640380859375,299.0877990722656,298.3894348144531,284.9455261230469,1.0,0.4947079420089721,0.4523104131221771,0.4523104131221771,1.0,1.0,-2.631688117980957,0.8679197430610657,1.7637685537338257,0.2691536247730255,0.8987830877304077,0.8987830877304077,0.0,110.96662902832033,97.0,38566.875,0.0,1534.544921875,1.0,280.942138671875,283.4666442871094,291.587646484375,294.0386047363281,293.1499938964844,293.1499938964844,281.25,36047.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096254706382751,1.0,0.0,0.0,3.648530960083008,3.648555040359497,8.882380484465102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.88427734375,0.0,1531.8919677734375,1895.4371337890625,0.0,3493.127685546875,0.9049928784370422,1.0,0.0,3.0,1.0,0.0
12227820,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.9990000128746032,0.6129139065742493,0.4569601416587829,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.4411650002002716,0.050000000745058,0.0498540811240673,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.9027608036994934,0.3741705119609833,0.2623005509376526,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8595184683799744,0.3230738639831543,0.3072719275951385,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.7854511737823486,0.2440434694290161,1.1047993898391724,285.13360595703125,284.95001220703125,300.5466613769531,288.6624450683594,299.08984375,298.3753662109375,285.1346130371094,1.0,0.4902313351631164,0.4525132775306701,0.4525132775306701,1.0,1.0,-2.6185781955718994,0.8632398843765259,1.7553383111953735,0.2669271528720855,0.9027902483940125,0.9027902483940125,0.0,106.3985366821289,100.0,37585.00390625,0.0,1496.2374267578125,1.0,281.24176025390625,283.6978759765625,291.5926513671875,293.9628601074219,293.1499938964844,293.1499938964844,280.95001220703125,35838.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920571804046631,1.0,0.0,0.0,3.653828859329224,3.653852939605713,8.908194786272361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.68408203125,0.0,1536.2255859375,1895.4371337890625,0.0,3329.440673828125,0.906040608882904,1.0,0.0,3.0,1.0,0.0
12227880,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.9990000128746032,0.6129139065742493,0.4569601416587829,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.4411650002002716,0.050000000745058,0.0498540811240673,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.9027608036994934,0.3741705119609833,0.2623005509376526,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8595184683799744,0.3230738639831543,0.3072719275951385,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.7854511737823486,0.2440434694290161,1.1047993898391724,285.13360595703125,284.95001220703125,300.5466613769531,288.6624450683594,299.08984375,298.3753662109375,285.1346130371094,1.0,0.4902313351631164,0.4525132775306701,0.4525132775306701,1.0,1.0,-2.6185781955718994,0.8632398843765259,1.7553383111953735,0.2669271528720855,0.9027902483940125,0.9027902483940125,0.0,106.3985366821289,100.0,37585.00390625,0.0,1496.2374267578125,1.0,281.24176025390625,283.6978759765625,291.5926513671875,293.9628601074219,293.1499938964844,293.1499938964844,280.95001220703125,35838.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920571804046631,1.0,0.0,0.0,3.653828859329224,3.653852939605713,8.908194786272361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.68408203125,0.0,1536.2255859375,1895.4371337890625,0.0,3329.440673828125,0.906040608882904,1.0,0.0,3.0,1.0,0.0
12227940,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9990000128746032,0.6163679957389832,0.4489017724990845,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.4450563788414001,0.050000000745058,0.0497687198221683,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9098566770553588,0.3754059076309204,0.263382077217102,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8653597235679626,0.3237151801586151,0.308091938495636,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7910931706428528,0.2446857690811157,1.108213186264038,284.9427490234375,284.95001220703125,300.5833435058594,288.68511962890625,299.0896301269531,298.3565368652344,284.94097900390625,1.0,0.4883267879486084,0.4527161419391632,0.4527161419391632,1.0,1.0,-2.61517596244812,0.8623400330543518,1.752835988998413,0.2665616869926452,0.9011697173118592,0.9011697173118592,0.0,104.10847473144533,103.0,38344.83984375,0.0,1481.4287109375,1.0,280.957763671875,283.4677734375,291.71649169921875,294.19989013671875,293.1499938964844,293.1499938964844,280.6499938964844,35972.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902948260307312,1.0,0.0,0.0,3.6557517051696777,3.655775785446167,8.917572813516017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.52587890625,0.0,1539.3729248046875,1895.4371337890625,0.0,3431.05078125,0.90653395652771,1.0,0.0,3.0,1.0,0.0
12228000,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9990000128746032,0.6163679957389832,0.4489017724990845,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.4450563788414001,0.050000000745058,0.0497687198221683,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9098566770553588,0.3754059076309204,0.263382077217102,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8653597235679626,0.3237151801586151,0.308091938495636,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7910931706428528,0.2446857690811157,1.108213186264038,284.9427490234375,284.95001220703125,300.5833435058594,288.68511962890625,299.0896301269531,298.3565368652344,284.94097900390625,1.0,0.4883267879486084,0.4527161419391632,0.4527161419391632,1.0,1.0,-2.61517596244812,0.8623400330543518,1.752835988998413,0.2665616869926452,0.9011697173118592,0.9011697173118592,0.0,104.10847473144533,103.0,38344.83984375,0.0,1481.4287109375,1.0,280.957763671875,283.4677734375,291.71649169921875,294.19989013671875,293.1499938964844,293.1499938964844,280.6499938964844,35972.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902948260307312,1.0,0.0,0.0,3.6557517051696777,3.655775785446167,8.917572813516017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.52587890625,0.0,1539.3729248046875,1895.4371337890625,0.0,3431.05078125,0.90653395652771,1.0,0.0,3.0,1.0,0.0
12228060,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.9990000128746032,0.6164038181304932,0.447947084903717,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.4455302059650421,0.050000000745058,0.0497587285935878,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.9108743071556092,0.3755398392677307,0.2636158764362335,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.8658589720726013,0.3233972191810608,0.3079694509506225,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.791592538356781,0.2444011121988296,1.1078916788101196,284.7481384277344,284.95001220703125,300.6199951171875,288.7084045410156,299.11041259765625,298.3690185546875,284.7468566894531,1.0,0.4880058765411377,0.4528756141662597,0.4528756141662597,1.0,1.0,-2.613762855529785,0.8621296286582947,1.7516332864761353,0.2664879560470581,0.8968640565872192,0.8968640565872192,0.0,103.79856872558594,106.0,39293.19921875,0.0,1478.14501953125,1.0,280.658203125,283.2342529296875,291.7585754394531,294.3179016113281,293.1499938964844,293.1499938964844,280.95001220703125,36190.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165399670600892,1.0,0.0,0.0,3.649360179901123,3.649384260177612,8.886418640940974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.51806640625,0.0,1533.881103515625,1895.4371337890625,0.0,3557.193359375,0.9052488207817078,1.0,0.0,3.0,1.0,0.0
12228120,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.9990000128746032,0.6164038181304932,0.447947084903717,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.4455302059650421,0.050000000745058,0.0497587285935878,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.9108743071556092,0.3755398392677307,0.2636158764362335,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.8658589720726013,0.3233972191810608,0.3079694509506225,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.791592538356781,0.2444011121988296,1.1078916788101196,284.7481384277344,284.95001220703125,300.6199951171875,288.7084045410156,299.11041259765625,298.3690185546875,284.7468566894531,1.0,0.4880058765411377,0.4528756141662597,0.4528756141662597,1.0,1.0,-2.613762855529785,0.8621296286582947,1.7516332864761353,0.2664879560470581,0.8968640565872192,0.8968640565872192,0.0,103.79856872558594,106.0,39293.19921875,0.0,1478.14501953125,1.0,280.658203125,283.2342529296875,291.7585754394531,294.3179016113281,293.1499938964844,293.1499938964844,280.95001220703125,36190.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165399670600892,1.0,0.0,0.0,3.649360179901123,3.649384260177612,8.886418640940974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.51806640625,0.0,1533.881103515625,1895.4371337890625,0.0,3557.193359375,0.9052488207817078,1.0,0.0,3.0,1.0,0.0
12228180,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9990000128746032,0.6161848902702332,0.4499071836471557,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.4445604383945465,0.050000000745058,0.0497793108224868,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9101062417030334,0.3767523765563965,0.2641679048538208,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8646835684776306,0.3237869143486023,0.3080575466156006,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.7902435660362244,0.2444496154785156,1.1072226762771606,284.9329833984375,284.95001220703125,300.6566772460937,288.7322692871094,299.1210327148437,298.3663635253906,284.9349365234375,1.0,0.4887961447238922,0.4530351161956787,0.4530351161956787,1.0,1.0,-2.6161015033721924,0.8633914589881897,1.752709984779358,0.2670048177242279,0.8980933427810669,0.8980933427810669,0.0,104.39036560058594,109.0,38432.52734375,0.0,1483.93408203125,1.0,280.942138671875,283.4578857421875,291.68634033203125,294.1253662109375,293.1499938964844,293.1499938964844,281.25,36061.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029234647750854,1.0,0.0,0.0,3.646118879318237,3.646142721176148,8.870639476299402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.08447265625,0.0,1529.3162841796875,1895.4371337890625,0.0,3430.81982421875,0.9044658541679382,1.0,0.0,3.0,1.0,0.0
12228240,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9990000128746032,0.6161848902702332,0.4499071836471557,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.4445604383945465,0.050000000745058,0.0497793108224868,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9101062417030334,0.3767523765563965,0.2641679048538208,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8646835684776306,0.3237869143486023,0.3080575466156006,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.7902435660362244,0.2444496154785156,1.1072226762771606,284.9329833984375,284.95001220703125,300.6566772460937,288.7322692871094,299.1210327148437,298.3663635253906,284.9349365234375,1.0,0.4887961447238922,0.4530351161956787,0.4530351161956787,1.0,1.0,-2.6161015033721924,0.8633914589881897,1.752709984779358,0.2670048177242279,0.8980933427810669,0.8980933427810669,0.0,104.39036560058594,109.0,38432.52734375,0.0,1483.93408203125,1.0,280.942138671875,283.4578857421875,291.68634033203125,294.1253662109375,293.1499938964844,293.1499938964844,281.25,36061.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029234647750854,1.0,0.0,0.0,3.646118879318237,3.646142721176148,8.870639476299402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.08447265625,0.0,1529.3162841796875,1895.4371337890625,0.0,3430.81982421875,0.9044658541679382,1.0,0.0,3.0,1.0,0.0
12228300,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.9990000128746032,0.6165064573287964,0.4508942663669586,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.4440762102603912,0.050000000745058,0.0497896708548069,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.91020268201828,0.3778665065765381,0.264823317527771,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.8644556999206543,0.3243768215179443,0.3084887862205505,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.7899115681648254,0.2447979152202606,1.108293533325195,285.08502197265625,284.95001220703125,300.67498779296875,288.7444152832031,299.1228332519531,298.3595886230469,285.0960693359375,1.0,0.489596426486969,0.4531148672103882,0.4531148672103882,1.0,1.0,-2.619889259338379,0.865048348903656,1.7548409700393677,0.2677188813686371,0.9004546403884888,0.9004546403884888,0.0,104.77922821044922,109.0,37722.09765625,0.0,1490.78466796875,1.0,281.1986999511719,283.6505432128906,291.6588134765625,293.98895263671875,293.1499938964844,293.1499938964844,281.25,35941.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922567367553711,1.0,0.0,0.0,3.6474664211273193,3.6474905014038086,8.877198069967562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.486328125,0.0,1529.9105224609375,1895.4371337890625,0.0,3331.305908203125,0.904724895954132,1.0,0.0,3.0,1.0,0.0
12228360,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.9990000128746032,0.6171292066574097,0.4517670571804046,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.4436502754688263,0.050000000745058,0.0497988164424896,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14361572265625,0.91069895029068,0.3792408406734466,0.265726238489151,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434326171875,0.864549994468689,0.3251842558383941,0.3091873228549957,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.7899200916290283,0.2453542798757553,1.110473871231079,285.1436462402344,284.95001220703125,300.6933288574219,288.7566833496094,299.1234741210937,298.35113525390625,285.14581298828125,1.0,0.4906562864780426,0.453042209148407,0.453042209148407,1.0,1.0,-2.625490188598633,0.8671248555183411,1.7583653926849363,0.2684564888477325,0.9023845791816713,0.9023845791816713,0.0,105.2007293701172,112.0,37715.29296875,0.0,1500.260986328125,1.0,281.24169921875,283.706787109375,291.69598388671875,294.0686340332031,293.1499938964844,293.1499938964844,280.95001220703125,35833.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870787620544434,1.0,0.0,0.0,3.651565551757813,3.6515896320343018,8.897162047105667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.70556640625,0.0,1533.6614990234375,1895.4371337890625,0.0,3282.878173828125,0.905533492565155,1.0,0.0,3.0,1.0,0.0
12228420,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9990000128746032,0.6158773303031921,0.455940693616867,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.441645473241806,0.050000000745058,0.0498429723083972,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.909357726573944,0.3807808458805084,0.2671141624450683,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8628565073013306,0.3259059488773346,0.3102059364318847,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.788198709487915,0.2457368671894073,1.1136268377304075,284.97430419921875,284.95001220703125,300.7300109863281,288.7816162109375,299.1481628417969,298.3690795898437,284.9735107421875,1.0,0.4932816922664642,0.4528969228267669,0.4528969228267669,1.0,1.0,-2.6372408866882324,0.8714415431022644,1.7657992839813232,0.2700790762901306,0.9013306498527528,0.9013306498527528,0.0,106.72447204589844,115.0,38720.04296875,0.0,1523.1304931640625,1.0,280.957763671875,283.4923095703125,291.8251037597656,294.3267517089844,293.1499938964844,293.1499938964844,280.6499938964844,35942.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004344344139099,1.0,0.0,0.0,3.654532670974731,3.6545567512512207,8.911626423468988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.76123046875,0.0,1537.784912109375,1895.4371337890625,0.0,3407.6337890625,0.906243860721588,1.0,0.0,3.0,1.0,0.0
12228480,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9990000128746032,0.6158773303031921,0.455940693616867,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.441645473241806,0.050000000745058,0.0498429723083972,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.909357726573944,0.3807808458805084,0.2671141624450683,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8628565073013306,0.3259059488773346,0.3102059364318847,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.788198709487915,0.2457368671894073,1.1136268377304075,284.97430419921875,284.95001220703125,300.7300109863281,288.7816162109375,299.1481628417969,298.3690795898437,284.9735107421875,1.0,0.4932816922664642,0.4528969228267669,0.4528969228267669,1.0,1.0,-2.6372408866882324,0.8714415431022644,1.7657992839813232,0.2700790762901306,0.9013306498527528,0.9013306498527528,0.0,106.72447204589844,115.0,38720.04296875,0.0,1523.1304931640625,1.0,280.957763671875,283.4923095703125,291.8251037597656,294.3267517089844,293.1499938964844,293.1499938964844,280.6499938964844,35942.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004344344139099,1.0,0.0,0.0,3.654532670974731,3.6545567512512207,8.911626423468988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.76123046875,0.0,1537.784912109375,1895.4371337890625,0.0,3407.6337890625,0.906243860721588,1.0,0.0,3.0,1.0,0.0
12228540,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.9990000128746032,0.6111600399017334,0.4639930129051208,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.4379212558269501,0.050000000745058,0.0499295257031917,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.9042670726776124,0.3811995387077331,0.2676205635070801,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.8579384684562683,0.3256719410419464,0.3102586567401886,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.7831296920776367,0.2450712025165558,1.1121386289596558,284.7960510253906,284.95001220703125,300.76666259765625,288.8070373535156,299.1861877441406,298.40740966796875,284.7953796386719,1.0,0.4961362481117248,0.4527516663074493,0.4527516663074493,1.0,1.0,-2.645906925201416,0.8745453953742981,1.7713614702224731,0.2711900174617767,0.8977788686752319,0.8977788686752319,0.0,109.21673583984376,118.0,39852.7265625,0.0,1546.2880859375,1.0,280.6582336425781,283.269775390625,291.868896484375,294.4598388671875,293.1499938964844,293.1499938964844,280.95001220703125,36134.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164160490036012,1.0,0.0,0.0,3.650134325027466,3.650158405303955,8.890188496479823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.611328125,0.0,1534.3275146484375,1895.4371337890625,0.0,3556.047607421875,0.9053868055343628,1.0,0.0,3.0,1.0,0.0
