time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228600,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.9990000128746032,0.6111600399017334,0.4639930129051208,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.4379212558269501,0.050000000745058,0.0499295257031917,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.9042670726776124,0.3811995387077331,0.2676205635070801,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.8579384684562683,0.3256719410419464,0.3102586567401886,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.7831296920776367,0.2450712025165558,1.1121386289596558,284.7960510253906,284.95001220703125,300.76666259765625,288.8070373535156,299.1861877441406,298.40740966796875,284.7953796386719,1.0,0.4961362481117248,0.4527516663074493,0.4527516663074493,1.0,1.0,-2.645906925201416,0.8745453953742981,1.7713614702224731,0.2711900174617767,0.8977788686752319,0.8977788686752319,0.0,109.21673583984376,118.0,39852.7265625,0.0,1546.2880859375,1.0,280.6582336425781,283.269775390625,291.868896484375,294.4598388671875,293.1499938964844,293.1499938964844,280.95001220703125,36134.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164160490036012,1.0,0.0,0.0,3.650134325027466,3.650158405303955,8.890188496479823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.611328125,0.0,1534.3275146484375,1895.4371337890625,0.0,3556.047607421875,0.9053868055343628,1.0,0.0,3.0,1.0,0.0
12228660,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.6070027351379395,0.4717764854431152,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.4344954490661621,0.050000000745058,0.0500146560370922,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8998837471008301,0.3825092911720276,0.2683012783527374,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8534440994262695,0.326065182685852,0.3104268014431,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7782161235809326,0.2447498142719268,1.1101162433624268,284.9835510253906,284.95001220703125,300.8004150390625,288.830810546875,299.1988830566406,298.41015625,284.9861145019531,1.0,0.4988671839237213,0.4524297714233398,0.4524297714233398,1.0,1.0,-2.653947830200196,0.8770575523376465,1.7768902778625488,0.2717823088169098,0.8997008204460144,0.8997008204460144,0.0,111.64849090576172,118.0,39054.3984375,0.0,1568.4473876953125,1.0,280.93951416015625,283.4936828613281,291.79376220703125,294.26861572265625,293.1499938964844,293.1499938964844,280.95001220703125,35998.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053377509117126,1.0,0.0,0.0,3.649391651153565,3.6494157314300537,8.886572118171898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.78564453125,0.0,1532.4775390625,1895.4371337890625,0.0,3453.287353515625,0.9051581621170044,1.0,0.0,3.0,1.0,0.0
12228720,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.6066924929618835,0.4723511040210724,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.4342491328716278,0.050000000745058,0.0500209890305995,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8996315598487854,0.3826680183410644,0.2684090435504913,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.853163480758667,0.326134979724884,0.3104901611804962,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.777894914150238,0.2447539865970611,1.1101199388504028,284.9877319335937,284.95001220703125,300.8033447265625,288.8329162597656,299.1994934082031,298.4096374511719,284.989990234375,1.0,0.4991183578968048,0.4524017870426178,0.4524017870426178,1.0,1.0,-2.654855728149414,0.877356231212616,1.7774995565414429,0.2718689739704132,0.89979487657547,0.89979487657547,0.0,111.84037017822266,121.0,39072.55859375,0.0,1570.5830078125,1.0,280.9421691894531,283.4976501464844,291.7972412109375,294.27520751953125,293.1499938964844,293.1499938964844,281.25,35990.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048945903778076,1.0,0.0,0.0,3.6495344638824463,3.649558544158936,8.887267313184566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.3544921875,0.0,1532.5821533203125,1895.4371337890625,0.0,3449.1650390625,0.9051820039749146,1.0,0.0,3.0,1.0,0.0
12228780,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9990000128746032,0.6040065288543701,0.4786822497844696,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.4315938651561737,0.050000000745058,0.0500912629067897,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.8975244164466858,0.38536536693573,0.2701570391654968,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.8505872488021851,0.3275847434997558,0.3117242157459259,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7748740911483765,0.2453533709049224,1.1121753454208374,285.2015991210937,284.95001220703125,300.8399963378906,288.85919189453125,299.202392578125,298.395751953125,285.203857421875,1.0,0.5024718642234802,0.4520519375801086,0.4520519375801086,1.0,1.0,-2.668596744537353,0.8820226788520813,1.7865740060806274,0.2733473777770996,0.9048837423324584,0.9048837423324584,0.0,114.09752655029295,124.0,38414.43359375,0.0,1600.12548828125,1.0,281.2418212890625,283.7482604980469,291.8060607910156,294.2215270996094,293.1499938964844,293.1499938964844,280.95001220703125,35755.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890593409538269,1.0,0.0,0.0,3.657861471176148,3.6578855514526367,8.927868861974275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.69189453125,0.0,1540.10107421875,1895.4371337890625,0.0,3315.756591796875,0.906889796257019,1.0,0.0,3.0,1.0,0.0
12228840,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9990000128746032,0.6040065288543701,0.4786822497844696,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.4315938651561737,0.050000000745058,0.0500912629067897,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015686035156,0.8975244164466858,0.38536536693573,0.2701570391654968,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.8505872488021851,0.3275847434997558,0.3117242157459259,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7748740911483765,0.2453533709049224,1.1121753454208374,285.2015991210937,284.95001220703125,300.8399963378906,288.85919189453125,299.202392578125,298.395751953125,285.203857421875,1.0,0.5024718642234802,0.4520519375801086,0.4520519375801086,1.0,1.0,-2.668596744537353,0.8820226788520813,1.7865740060806274,0.2733473777770996,0.9048837423324584,0.9048837423324584,0.0,114.09752655029295,124.0,38414.43359375,0.0,1600.12548828125,1.0,281.2418212890625,283.7482604980469,291.8060607910156,294.2215270996094,293.1499938964844,293.1499938964844,280.95001220703125,35755.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890593409538269,1.0,0.0,0.0,3.657861471176148,3.6578855514526367,8.927868861974275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.69189453125,0.0,1540.10107421875,1895.4371337890625,0.0,3315.756591796875,0.906889796257019,1.0,0.0,3.0,1.0,0.0
12228900,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9990000128746032,0.6022152304649353,0.4817838668823242,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.4303316175937652,0.050000000745058,0.0501260049641132,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.8966110348701477,0.3864426016807556,0.2711029946804046,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8494530916213989,0.3281377553939819,0.3124471306800842,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7735918164253235,0.2455790042877197,1.113916277885437,285.0768737792969,284.95001220703125,300.8583374023437,288.8724975585937,299.20953369140625,298.39703369140625,285.0677795410156,1.0,0.5042850971221924,0.4518769979476928,0.4518769979476928,1.0,1.0,-2.676464080810547,0.884739100933075,1.7917250394821167,0.274291068315506,0.9045549035072328,0.9045549035072328,0.0,115.25450134277344,124.0,39271.77734375,0.0,1616.5458984375,1.0,280.9983825683594,283.5794372558594,291.9088439941406,294.47222900390625,293.1499938964844,293.1499938964844,280.95001220703125,35800.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988884687423706,1.0,0.0,0.0,3.6619250774383545,3.661949157714844,8.947716878537904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.8212890625,0.0,1544.9794921875,1895.4371337890625,0.0,3393.220703125,0.9077731966972352,1.0,0.0,3.0,1.0,0.0
12228960,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9990000128746032,0.599534273147583,0.4858729839324951,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.4287055730819702,0.050000000745058,0.0501722060143947,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8946818709373474,0.3870749771595001,0.2716953158378601,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8474706411361694,0.3283363878726959,0.3128134608268738,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7714855074882507,0.2454908043146133,1.1143319606781006,285.0329284667969,284.95001220703125,300.8766784667969,288.8858947753906,299.2201843261719,298.4039611816406,285.0321044921875,1.0,0.5060911774635315,0.4516707062721252,0.4516707062721252,1.0,1.0,-2.683087110519409,0.886904239654541,1.7961827516555786,0.2749747037887573,0.9046196341514589,0.9046196341514589,0.0,116.65912628173828,112.0,39453.98046875,0.0,1632.4066162109375,1.0,280.9576416015625,283.5336303710937,291.9327087402344,294.4801330566406,293.1499938964844,293.1499938964844,280.6499938964844,35858.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045712351799012,1.0,0.0,0.0,3.6639342308044434,3.663958549499512,8.957537716014485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.44384765625,0.0,1547.66455078125,1895.4371337890625,0.0,3446.156494140625,0.908290684223175,1.0,0.0,3.0,1.0,0.0
12229020,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.9990000128746032,0.5936337113380432,0.4831878542900085,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.4297685921192169,0.050000000745058,0.0501417741179466,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.89696204662323,0.3875969052314758,0.2722029387950897,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8489083051681519,0.328060895204544,0.3127329349517822,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.7722423076629639,0.2446517944335937,1.111401081085205,284.83990478515625,284.95001220703125,300.913330078125,288.9129638671875,299.2407531738281,298.4183044433594,284.8379821777344,1.0,0.5041381120681763,0.4512580931186676,0.4512580931186676,1.0,1.0,-2.6768414974212646,0.8835838437080383,1.7932575941085815,0.2732652127742767,0.9015802145004272,0.9015802145004272,0.0,115.6787338256836,100.0,40404.24609375,0.0,1619.0074462890625,1.0,280.6581420898437,283.298095703125,291.9732971191406,294.60467529296875,293.1499938964844,293.1499938964844,280.3500061035156,36056.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920274019241333,1.0,0.0,0.0,3.662561416625977,3.662585735321045,8.950826781983778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.47119140625,0.0,1547.6160888671875,1895.4371337890625,0.0,3591.68701171875,0.908109724521637,1.0,0.0,3.0,1.0,0.0
12229080,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.9990000128746032,0.5936337113380432,0.4831878542900085,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.4297685921192169,0.050000000745058,0.0501417741179466,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.89696204662323,0.3875969052314758,0.2722029387950897,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8489083051681519,0.328060895204544,0.3127329349517822,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.7722423076629639,0.2446517944335937,1.111401081085205,284.83990478515625,284.95001220703125,300.913330078125,288.9129638671875,299.2407531738281,298.4183044433594,284.8379821777344,1.0,0.5041381120681763,0.4512580931186676,0.4512580931186676,1.0,1.0,-2.6768414974212646,0.8835838437080383,1.7932575941085815,0.2732652127742767,0.9015802145004272,0.9015802145004272,0.0,115.6787338256836,100.0,40404.24609375,0.0,1619.0074462890625,1.0,280.6581420898437,283.298095703125,291.9732971191406,294.60467529296875,293.1499938964844,293.1499938964844,280.3500061035156,36056.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920274019241333,1.0,0.0,0.0,3.662561416625977,3.662585735321045,8.950826781983778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.47119140625,0.0,1547.6160888671875,1895.4371337890625,0.0,3591.68701171875,0.908109724521637,1.0,0.0,3.0,1.0,0.0
12229140,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338806152344,0.9990000128746032,0.5893771052360535,0.4718266129493713,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.434473842382431,0.050000000745058,0.0500150956213474,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341857910156,0.9042917490005492,0.3875499665737152,0.2721600234508514,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343994140625,0.8547500967979431,0.327208012342453,0.3119230270385742,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348876953125,0.7770474553108215,0.2433412373065948,1.105336308479309,284.6341552734375,284.95001220703125,300.95001220703125,288.9403991699219,299.25390625,298.4230041503906,284.6317138671875,1.0,0.4983375370502472,0.4508455097675323,0.4508455097675323,1.0,1.0,-2.654736280441284,0.8740872144699097,1.7806490659713743,0.2687147557735443,0.8957101702690125,0.8957101702690125,0.0,111.69278717041016,103.0,41165.9140625,0.0,1569.74169921875,1.0,280.3581848144531,283.0562438964844,291.98541259765625,294.6726989746094,293.1499938964844,293.1499938964844,280.6499938964844,36316.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321385622024536,1.0,0.0,0.0,3.651630401611328,3.6516544818878174,8.897478096514533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.24853515625,0.0,1537.3541259765625,1895.4371337890625,0.0,3700.72802734375,0.9058372378349304,1.0,0.0,3.0,1.0,0.0
12229200,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338806152344,0.9990000128746032,0.5893771052360535,0.4718266129493713,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.434473842382431,0.050000000745058,0.0500150956213474,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341857910156,0.9042917490005492,0.3875499665737152,0.2721600234508514,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343994140625,0.8547500967979431,0.327208012342453,0.3119230270385742,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348876953125,0.7770474553108215,0.2433412373065948,1.105336308479309,284.6341552734375,284.95001220703125,300.95001220703125,288.9403991699219,299.25390625,298.4230041503906,284.6317138671875,1.0,0.4983375370502472,0.4508455097675323,0.4508455097675323,1.0,1.0,-2.654736280441284,0.8740872144699097,1.7806490659713743,0.2687147557735443,0.8957101702690125,0.8957101702690125,0.0,111.69278717041016,103.0,41165.9140625,0.0,1569.74169921875,1.0,280.3581848144531,283.0562438964844,291.98541259765625,294.6726989746094,293.1499938964844,293.1499938964844,280.6499938964844,36316.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321385622024536,1.0,0.0,0.0,3.651630401611328,3.6516544818878174,8.897478096514533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.24853515625,0.0,1537.3541259765625,1895.4371337890625,0.0,3700.72802734375,0.9058372378349304,1.0,0.0,3.0,1.0,0.0
12229260,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.9990000128746032,0.5940399169921875,0.4565134942531585,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.4413730800151825,0.050000000745058,0.0498488061130046,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.9188209176063538,0.3930051624774933,0.2748763561248779,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8666111826896667,0.3316073715686798,0.3146772086620331,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.7886627316474915,0.2474715113639831,1.1169413328170776,284.8197021484375,284.95001220703125,300.9824523925781,288.9682312011719,299.28546142578125,298.4537658691406,284.8222961425781,1.0,0.4961472451686859,0.4508745372295379,0.4508745372295379,1.0,1.0,-2.656616449356079,0.8748990297317505,1.781717300415039,0.2685777544975281,0.8953940272331238,0.8953940272331238,0.0,107.5202407836914,106.0,40287.9140625,0.0,1553.492919921875,1.0,280.64215087890625,283.28155517578125,291.9135131835937,294.46636962890625,293.1499938964844,293.1499938964844,280.95001220703125,36213.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165130853652954,1.0,0.0,0.0,3.642630815505981,3.642654657363892,8.853675694808771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.17578125,0.0,1526.57861328125,1895.4371337890625,0.0,3556.94482421875,0.9037909507751464,1.0,0.0,3.0,1.0,0.0
12229320,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.9990000128746032,0.5940399169921875,0.4565134942531585,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.4413730800151825,0.050000000745058,0.0498488061130046,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.9188209176063538,0.3930051624774933,0.2748763561248779,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8666111826896667,0.3316073715686798,0.3146772086620331,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.7886627316474915,0.2474715113639831,1.1169413328170776,284.8197021484375,284.95001220703125,300.9824523925781,288.9682312011719,299.28546142578125,298.4537658691406,284.8222961425781,1.0,0.4961472451686859,0.4508745372295379,0.4508745372295379,1.0,1.0,-2.656616449356079,0.8748990297317505,1.781717300415039,0.2685777544975281,0.8953940272331238,0.8953940272331238,0.0,107.5202407836914,106.0,40287.9140625,0.0,1553.492919921875,1.0,280.64215087890625,283.28155517578125,291.9135131835937,294.46636962890625,293.1499938964844,293.1499938964844,280.95001220703125,36213.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165130853652954,1.0,0.0,0.0,3.642630815505981,3.642654657363892,8.853675694808771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.17578125,0.0,1526.57861328125,1895.4371337890625,0.0,3556.94482421875,0.9037909507751464,1.0,0.0,3.0,1.0,0.0
12229380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9990000128746032,0.6006202101707458,0.4458042979240417,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.4465990364551544,0.050000000745058,0.0497355051338672,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9318188428878784,0.3979912400245666,0.2783054709434509,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8768287301063538,0.3353289365768432,0.3181870579719543,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7990630269050598,0.2511390447616577,1.1331850290298462,285.033935546875,284.95001220703125,301.0068054199219,288.9964904785156,299.2950439453125,298.45477294921875,285.0365600585937,1.0,0.4966315627098083,0.4509035348892212,0.4509035348892212,1.0,1.0,-2.671463251113892,0.8807682394981384,1.7906949520111084,0.2710323333740234,0.8982359170913696,0.8982359170913696,0.0,105.16780853271484,109.0,39511.0625,0.0,1563.5238037109375,1.0,280.94171142578125,283.53057861328125,291.9313049316406,294.41357421875,293.1499938964844,293.1499938964844,281.25,35989.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998847007751465,1.0,0.0,0.0,3.642235517501831,3.642259359359741,8.851753818817087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.85546875,0.0,1524.4678955078125,1895.4371337890625,0.0,3402.50927734375,0.9035559296607972,1.0,0.0,3.0,1.0,0.0
12229440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9990000128746032,0.6006202101707458,0.4458042979240417,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.4465990364551544,0.050000000745058,0.0497355051338672,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9318188428878784,0.3979912400245666,0.2783054709434509,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8768287301063538,0.3353289365768432,0.3181870579719543,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7990630269050598,0.2511390447616577,1.1331850290298462,285.033935546875,284.95001220703125,301.0068054199219,288.9964904785156,299.2950439453125,298.45477294921875,285.0365600585937,1.0,0.4966315627098083,0.4509035348892212,0.4509035348892212,1.0,1.0,-2.671463251113892,0.8807682394981384,1.7906949520111084,0.2710323333740234,0.8982359170913696,0.8982359170913696,0.0,105.16780853271484,109.0,39511.0625,0.0,1563.5238037109375,1.0,280.94171142578125,283.53057861328125,291.9313049316406,294.41357421875,293.1499938964844,293.1499938964844,281.25,35989.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998847007751465,1.0,0.0,0.0,3.642235517501831,3.642259359359741,8.851753818817087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.85546875,0.0,1524.4678955078125,1895.4371337890625,0.0,3402.50927734375,0.9035559296607972,1.0,0.0,3.0,1.0,0.0
12229500,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.9990000128746032,0.6039181351661682,0.442644715309143,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.4482056498527527,0.050000000745058,0.049702513962984,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.9365413784980774,0.4004476964473724,0.2799619436264038,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8804635405540466,0.3370802700519562,0.3198022842407226,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.8028777837753296,0.2528989613056183,1.1408995389938354,285.1912841796875,284.95001220703125,301.0160827636719,289.0107727050781,299.29510498046875,298.449462890625,285.2024841308594,1.0,0.4975757896900177,0.450918048620224,0.450918048620224,1.0,1.0,-2.680826187133789,0.8844587802886963,1.7963672876358032,0.2725962698459625,0.9013617038726808,0.9013617038726808,0.0,104.66124725341795,109.0,38869.05078125,0.0,1574.3563232421875,1.0,281.19854736328125,283.7264099121094,291.9271545410156,294.3140869140625,293.1499938964844,293.1499938964844,281.25,35843.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905799388885498,1.0,0.0,0.0,3.6455912590026855,3.645615339279175,8.868072995937837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.99951171875,0.0,1527.0970458984375,1895.4371337890625,0.0,3315.630859375,0.9042436480522156,1.0,0.0,3.0,1.0,0.0
12229560,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9990000128746032,0.6071920394897461,0.4403509795665741,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.4493905007839203,0.050000000745058,0.0496786497533321,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.9406501054763794,0.4029727876186371,0.2817048728466034,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8835863471031189,0.3388504087924957,0.3214660286903381,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.8062089085578918,0.2546815872192383,1.1488195657730105,285.2538757324219,284.95001220703125,301.0235290527344,289.025146484375,299.29150390625,298.44000244140625,285.25634765625,1.0,0.4989043176174164,0.4507213830947876,0.4507213830947876,1.0,1.0,-2.6916496753692627,0.8883046507835388,1.8033450841903689,0.2739946246147156,0.9040658473968506,0.9040658473968506,0.0,104.43905639648438,112.0,38924.22265625,0.0,1588.628173828125,1.0,281.2417297363281,283.78533935546875,291.976318359375,294.416259765625,293.1499938964844,293.1499938964844,280.95001220703125,35716.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871676921844482,1.0,0.0,0.0,3.651978492736816,3.6520025730133057,8.899174872567528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.634765625,0.0,1533.2513427734375,1895.4371337890625,0.0,3283.710205078125,0.9055502414703368,1.0,0.0,3.0,1.0,0.0
12229620,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.9990000128746032,0.6106321215629578,0.4403007924556732,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.4494149088859558,0.050000000745058,0.0496777929365634,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9441770911216736,0.4064126908779144,0.2844626605510711,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8859764337539673,0.3410775661468506,0.3239799737930298,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8092021346092224,0.2571001946926117,1.1614571809768677,285.0904541015625,284.95001220703125,301.0331115722656,289.05401611328125,299.298583984375,298.44488525390625,285.0899353027344,1.0,0.5023032426834106,0.4503280222415924,0.4503280222415924,1.0,1.0,-2.713112592697144,0.895847737789154,1.8172649145126345,0.2767870426177978,0.9045998454093932,0.9045998454093932,0.0,105.18513488769533,115.0,40042.19140625,0.0,1622.7105712890625,1.0,280.957763671875,283.5744323730469,292.1097106933594,294.6924133300781,293.1499938964844,293.1499938964844,280.6499938964844,35797.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903188169002533,1.0,0.0,0.0,3.660277605056762,3.660301685333252,8.939667281993025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.28955078125,0.0,1543.1138916015625,1895.4371337890625,0.0,3433.284423828125,0.9074326753616332,1.0,0.0,3.0,1.0,0.0
12229680,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.9990000128746032,0.6106321215629578,0.4403007924556732,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.4494149088859558,0.050000000745058,0.0496777929365634,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9441770911216736,0.4064126908779144,0.2844626605510711,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8859764337539673,0.3410775661468506,0.3239799737930298,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8092021346092224,0.2571001946926117,1.1614571809768677,285.0904541015625,284.95001220703125,301.0331115722656,289.05401611328125,299.298583984375,298.44488525390625,285.0899353027344,1.0,0.5023032426834106,0.4503280222415924,0.4503280222415924,1.0,1.0,-2.713112592697144,0.895847737789154,1.8172649145126345,0.2767870426177978,0.9045998454093932,0.9045998454093932,0.0,105.18513488769533,115.0,40042.19140625,0.0,1622.7105712890625,1.0,280.957763671875,283.5744323730469,292.1097106933594,294.6924133300781,293.1499938964844,293.1499938964844,280.6499938964844,35797.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903188169002533,1.0,0.0,0.0,3.660277605056762,3.660301685333252,8.939667281993025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.28955078125,0.0,1543.1138916015625,1895.4371337890625,0.0,3433.284423828125,0.9074326753616332,1.0,0.0,3.0,1.0,0.0
12229740,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9990000128746032,0.6099056601524353,0.4459894895553589,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.4465011060237884,0.050000000745058,0.0497365072369575,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9416578412055968,0.4084588885307312,0.2861143946647644,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8832106590270996,0.342023640871048,0.3251768946647644,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8071653246879578,0.2580876350402832,1.1676161289215088,284.9208068847656,284.95001220703125,301.0360412597656,289.0830078125,299.31915283203125,298.4736633300781,284.92047119140625,1.0,0.5060988664627075,0.4499346613883972,0.4499346613883972,1.0,1.0,-2.7308473587036133,0.901922345161438,1.8289250135421755,0.2789563834667206,0.9027747511863708,0.9027747511863708,0.0,107.31257629394533,118.0,41346.703125,0.0,1658.272705078125,1.0,280.6581420898437,283.3583374023437,292.1526794433594,294.83502197265625,293.1499938964844,293.1499938964844,280.3500061035156,35963.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206514358520508,1.0,0.0,0.0,3.662181615829468,3.662205696105957,8.948970275923784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.517578125,0.0,1546.4927978515625,1895.4371337890625,0.0,3595.1689453125,0.9079664349555968,1.0,0.0,3.0,1.0,0.0
12229800,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9990000128746032,0.6099056601524353,0.4459894895553589,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.4465011060237884,0.050000000745058,0.0497365072369575,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9416578412055968,0.4084588885307312,0.2861143946647644,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8832106590270996,0.342023640871048,0.3251768946647644,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8071653246879578,0.2580876350402832,1.1676161289215088,284.9208068847656,284.95001220703125,301.0360412597656,289.0830078125,299.31915283203125,298.4736633300781,284.92047119140625,1.0,0.5060988664627075,0.4499346613883972,0.4499346613883972,1.0,1.0,-2.7308473587036133,0.901922345161438,1.8289250135421755,0.2789563834667206,0.9027747511863708,0.9027747511863708,0.0,107.31257629394533,118.0,41346.703125,0.0,1658.272705078125,1.0,280.6581420898437,283.3583374023437,292.1526794433594,294.83502197265625,293.1499938964844,293.1499938964844,280.3500061035156,35963.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206514358520508,1.0,0.0,0.0,3.662181615829468,3.662205696105957,8.948970275923784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.517578125,0.0,1546.4927978515625,1895.4371337890625,0.0,3595.1689453125,0.9079664349555968,1.0,0.0,3.0,1.0,0.0
12229860,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.9990000128746032,0.6058715581893921,0.4548525214195251,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.4421550035476684,0.050000000745058,0.049829714000225,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75341796875,0.9359878301620485,0.4098502099514007,0.2872428297996521,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7534484863281,0.8777559399604797,0.3422934710979461,0.3256581723690033,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75360107421875,0.8020990490913391,0.2580850124359131,1.1690471172332764,284.75341796875,284.95001220703125,301.03277587890625,289.11199951171875,299.33966064453125,298.5066223144531,284.7530212402344,1.0,0.5099308490753174,0.4492632746696472,0.4492632746696472,1.0,1.0,-2.745267391204834,0.9061194062232972,1.839147925376892,0.2799903154373169,0.8987359404563904,0.8987359404563904,0.0,110.19754028320312,121.0,42615.4921875,0.0,1692.910888671875,1.0,280.358154296875,283.1454772949219,292.1712341308594,294.93621826171875,293.1499938964844,293.1499938964844,280.6499938964844,36171.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352639317512512,1.0,0.0,0.0,3.656431436538696,3.6564555168151855,8.920889058572357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.970703125,0.0,1541.61767578125,1895.4371337890625,0.0,3729.29443359375,0.9068186283111572,1.0,0.0,3.0,1.0,0.0
12229920,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.9990000128746032,0.6058715581893921,0.4548525214195251,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.4421550035476684,0.050000000745058,0.049829714000225,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75341796875,0.9359878301620485,0.4098502099514007,0.2872428297996521,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7534484863281,0.8777559399604797,0.3422934710979461,0.3256581723690033,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75360107421875,0.8020990490913391,0.2580850124359131,1.1690471172332764,284.75341796875,284.95001220703125,301.03277587890625,289.11199951171875,299.33966064453125,298.5066223144531,284.7530212402344,1.0,0.5099308490753174,0.4492632746696472,0.4492632746696472,1.0,1.0,-2.745267391204834,0.9061194062232972,1.839147925376892,0.2799903154373169,0.8987359404563904,0.8987359404563904,0.0,110.19754028320312,121.0,42615.4921875,0.0,1692.910888671875,1.0,280.358154296875,283.1454772949219,292.1712341308594,294.93621826171875,293.1499938964844,293.1499938964844,280.6499938964844,36171.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352639317512512,1.0,0.0,0.0,3.656431436538696,3.6564555168151855,8.920889058572357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.970703125,0.0,1541.61767578125,1895.4371337890625,0.0,3729.29443359375,0.9068186283111572,1.0,0.0,3.0,1.0,0.0
12229980,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9990000128746032,0.6022536158561707,0.4634016454219818,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.438180148601532,0.050000000745058,0.0499213635921478,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9312230944633484,0.4124899506568908,0.2888157367706299,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8729797005653381,0.343407928943634,0.3264718353748321,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7972771525382996,0.2585102617740631,1.170258641242981,284.9476928710937,284.95001220703125,301.0238037109375,289.140869140625,299.3341979980469,298.5037536621094,284.9500427246094,1.0,0.5137792229652405,0.4485919177532196,0.4485919177532196,1.0,1.0,-2.759971141815185,0.9103972315788268,1.849573969841004,0.2809705138206482,0.9002441763877869,0.9002441763877869,0.0,113.05252075195312,124.0,41840.6640625,0.0,1728.1761474609375,1.0,280.6422119140625,283.3750305175781,292.1051025390625,294.7530212402344,293.1499938964844,293.1499938964844,280.3500061035156,36037.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236831068992616,1.0,0.0,0.0,3.654127836227417,3.654151916503906,8.909652819966141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.4072265625,0.0,1538.0465087890625,1895.4371337890625,0.0,3623.10888671875,0.9062408804893494,1.0,0.0,3.0,1.0,0.0
12230040,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9990000128746032,0.6022536158561707,0.4634016454219818,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.438180148601532,0.050000000745058,0.0499213635921478,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9312230944633484,0.4124899506568908,0.2888157367706299,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8729797005653381,0.343407928943634,0.3264718353748321,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7972771525382996,0.2585102617740631,1.170258641242981,284.9476928710937,284.95001220703125,301.0238037109375,289.140869140625,299.3341979980469,298.5037536621094,284.9500427246094,1.0,0.5137792229652405,0.4485919177532196,0.4485919177532196,1.0,1.0,-2.759971141815185,0.9103972315788268,1.849573969841004,0.2809705138206482,0.9002441763877869,0.9002441763877869,0.0,113.05252075195312,124.0,41840.6640625,0.0,1728.1761474609375,1.0,280.6422119140625,283.3750305175781,292.1051025390625,294.7530212402344,293.1499938964844,293.1499938964844,280.3500061035156,36037.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236831068992616,1.0,0.0,0.0,3.654127836227417,3.654151916503906,8.909652819966141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.4072265625,0.0,1538.0465087890625,1895.4371337890625,0.0,3623.10888671875,0.9062408804893494,1.0,0.0,3.0,1.0,0.0
12230100,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9990000128746032,0.600303590297699,0.4670368731021881,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.4365529119968414,0.050000000745058,0.0499608144164085,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.9297184348106384,0.4137948453426361,0.2898747622966766,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.871313214302063,0.3439898192882538,0.3271715939044952,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.7955477833747864,0.2587738931179046,1.172000288963318,284.8319091796875,284.95001220703125,301.017333984375,289.1551818847656,299.3318176269531,298.5035705566406,284.82403564453125,1.0,0.5157877206802368,0.4482562243938446,0.4482562243938446,1.0,1.0,-2.768594741821289,0.9130198955535888,1.8555748462677,0.2817012667655945,0.8983651399612427,0.8983651399612427,0.0,114.3680648803711,124.0,42826.55859375,0.0,1747.324462890625,1.0,280.39862060546875,283.2177429199219,292.1868591308594,294.9781188964844,293.1499938964844,293.1499938964844,280.3500061035156,36104.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302924871444702,1.0,0.0,0.0,3.652362108230591,3.65238618850708,8.90104445261386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.810546875,0.0,1536.5789794921875,1895.4371337890625,0.0,3683.822021484375,0.9058387279510498,1.0,0.0,3.0,1.0,0.0
12230160,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.9990000128746032,0.5976904630661011,0.4713973701000213,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.434649795293808,0.050000000745058,0.0500085763633251,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.9273331761360168,0.4147494435310364,0.2906586825847626,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.8689858317375183,0.3443002700805664,0.327606201171875,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.7931900024414062,0.2587979137897491,1.1727583408355713,284.79473876953125,284.95001220703125,301.0096130371094,289.16943359375,299.3316650390625,298.50738525390625,284.7943420410156,1.0,0.517776370048523,0.4479560852050781,0.4479560852050781,1.0,1.0,-2.7762696743011475,0.91534024477005,1.8609294891357424,0.282358318567276,0.8969129323959351,0.8969129323959351,0.0,115.86138916015624,127.0,43036.18359375,0.0,1765.9844970703125,1.0,280.35772705078125,283.1786499023437,292.20458984375,294.97607421875,293.1499938964844,293.1499938964844,280.6499938964844,36175.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343664646148682,1.0,0.0,0.0,3.648359775543213,3.648383855819702,8.881547159944603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.35009765625,0.0,1532.66064453125,1895.4371337890625,0.0,3721.09814453125,0.905022919178009,1.0,0.0,3.0,1.0,0.0
12230220,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.593666136264801,0.4795100688934326,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.4312461614608764,0.050000000745058,0.0500986166298389,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9235081672668456,0.4177412986755371,0.2925399243831634,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8650400042533875,0.3456762433052063,0.3287340700626373,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7890633344650269,0.2594105899333954,1.1749451160430908,284.987548828125,284.95001220703125,300.9906921386719,289.1976318359375,299.3181457519531,298.4970397949219,284.98980712890625,1.0,0.5217833518981934,0.4473558664321899,0.4473558664321899,1.0,1.0,-2.7923684120178223,0.9202754497528076,1.8720929622650144,0.2837209701538086,0.8989422917366028,0.8989422917366028,0.0,118.7348175048828,130.0,42251.65234375,0.0,1804.207275390625,1.0,280.64215087890625,283.40728759765625,292.1643371582031,294.833251953125,293.1499938964844,293.1499938964844,280.95001220703125,36013.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239426851272584,1.0,0.0,0.0,3.646937370300293,3.6469614505767822,8.874623063093168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.16748046875,0.0,1529.86328125,1895.4371337890625,0.0,3625.49853515625,0.9046189188957214,1.0,0.0,3.0,1.0,0.0
12230280,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.593666136264801,0.4795100688934326,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.4312461614608764,0.050000000745058,0.0500986166298389,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9235081672668456,0.4177412986755371,0.2925399243831634,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8650400042533875,0.3456762433052063,0.3287340700626373,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7890633344650269,0.2594105899333954,1.1749451160430908,284.987548828125,284.95001220703125,300.9906921386719,289.1976318359375,299.3181457519531,298.4970397949219,284.98980712890625,1.0,0.5217833518981934,0.4473558664321899,0.4473558664321899,1.0,1.0,-2.7923684120178223,0.9202754497528076,1.8720929622650144,0.2837209701538086,0.8989422917366028,0.8989422917366028,0.0,118.7348175048828,130.0,42251.65234375,0.0,1804.207275390625,1.0,280.64215087890625,283.40728759765625,292.1643371582031,294.833251953125,293.1499938964844,293.1499938964844,280.95001220703125,36013.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239426851272584,1.0,0.0,0.0,3.646937370300293,3.6469614505767822,8.874623063093168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.16748046875,0.0,1529.86328125,1895.4371337890625,0.0,3625.49853515625,0.9046189188957214,1.0,0.0,3.0,1.0,0.0
12230340,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.9990000128746032,0.5913515686988831,0.4855756759643554,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.428813636302948,0.050000000745058,0.0501668117940425,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.922320544719696,0.4218147695064544,0.2952611744403839,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19512939453125,0.8631738424301147,0.3479174673557281,0.3307351768016815,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.7870243787765503,0.2608532011508941,1.1808620691299438,285.19537353515625,284.95001220703125,300.9674987792969,289.22528076171875,299.2997436523437,298.4811096191406,285.1976623535156,1.0,0.526056706905365,0.4467556178569793,0.4467556178569793,1.0,1.0,-2.8125228881835938,0.9267611503601074,1.885761857032776,0.2857426106929779,0.9038995504379272,0.9038995504379272,0.0,121.20970153808594,118.0,41470.39453125,0.0,1847.2493896484373,1.0,280.9417419433594,283.6500244140625,292.1790466308594,294.7845153808594,293.1499938964844,293.1499938964844,280.6499938964844,35773.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114168286323548,1.0,0.0,0.0,3.6546242237091056,3.654648303985596,8.912073212741234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.88330078125,0.0,1536.6236572265625,1895.4371337890625,0.0,3509.747802734375,0.9061784148216248,1.0,0.0,3.0,1.0,0.0
12230400,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.9990000128746032,0.5913515686988831,0.4855756759643554,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.428813636302948,0.050000000745058,0.0501668117940425,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.922320544719696,0.4218147695064544,0.2952611744403839,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19512939453125,0.8631738424301147,0.3479174673557281,0.3307351768016815,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.7870243787765503,0.2608532011508941,1.1808620691299438,285.19537353515625,284.95001220703125,300.9674987792969,289.22528076171875,299.2997436523437,298.4811096191406,285.1976623535156,1.0,0.526056706905365,0.4467556178569793,0.4467556178569793,1.0,1.0,-2.8125228881835938,0.9267611503601074,1.885761857032776,0.2857426106929779,0.9038995504379272,0.9038995504379272,0.0,121.20970153808594,118.0,41470.39453125,0.0,1847.2493896484373,1.0,280.9417419433594,283.6500244140625,292.1790466308594,294.7845153808594,293.1499938964844,293.1499938964844,280.6499938964844,35773.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114168286323548,1.0,0.0,0.0,3.6546242237091056,3.654648303985596,8.912073212741234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.88330078125,0.0,1536.6236572265625,1895.4371337890625,0.0,3509.747802734375,0.9061784148216248,1.0,0.0,3.0,1.0,0.0
