time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230460,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5887895226478577,0.4797703325748443,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.4311381578445434,0.050000000745058,0.0501010864973068,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9294589161872864,0.4247458279132843,0.2975646555423736,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8680317401885986,0.3493308126926422,0.3323330879211426,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7914057374000549,0.2617550492286682,1.1857831478118896,285.03009033203125,284.95001220703125,300.9405517578125,289.2522888183594,299.291259765625,298.4833984375,285.0285949707031,1.0,0.5250831842422485,0.4460273385047912,0.4460273385047912,1.0,1.0,-2.816098213195801,0.9265183210372924,1.8895798921585083,0.2850947976112366,0.9036492109298706,0.9036492109298706,0.0,119.6981201171875,106.0,42566.12109375,0.0,1845.565673828125,1.0,280.65777587890625,283.4400939941406,292.2984924316406,295.04254150390625,293.1499938964844,293.1499938964844,280.3500061035156,35867.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251176118850708,1.0,0.0,0.0,3.660365343093872,3.660389423370361,8.940094744502858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.919921875,0.0,1543.739501953125,1895.4371337890625,0.0,3636.31005859375,0.9074976444244384,1.0,0.0,3.0,1.0,0.0
12230520,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5887895226478577,0.4797703325748443,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.4311381578445434,0.050000000745058,0.0501010864973068,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9294589161872864,0.4247458279132843,0.2975646555423736,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8680317401885986,0.3493308126926422,0.3323330879211426,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7914057374000549,0.2617550492286682,1.1857831478118896,285.03009033203125,284.95001220703125,300.9405517578125,289.2522888183594,299.291259765625,298.4833984375,285.0285949707031,1.0,0.5250831842422485,0.4460273385047912,0.4460273385047912,1.0,1.0,-2.816098213195801,0.9265183210372924,1.8895798921585083,0.2850947976112366,0.9036492109298706,0.9036492109298706,0.0,119.6981201171875,106.0,42566.12109375,0.0,1845.565673828125,1.0,280.65777587890625,283.4400939941406,292.2984924316406,295.04254150390625,293.1499938964844,293.1499938964844,280.3500061035156,35867.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251176118850708,1.0,0.0,0.0,3.660365343093872,3.660389423370361,8.940094744502858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.919921875,0.0,1543.739501953125,1895.4371337890625,0.0,3636.31005859375,0.9074976444244384,1.0,0.0,3.0,1.0,0.0
12230580,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.9990000128746032,0.5871468782424927,0.4666274487972259,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.4367316663265228,0.050000000745058,0.0499556846916675,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.9409905672073364,0.4264253377914428,0.2987978160381317,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8765157461166382,0.3496326804161072,0.33269864320755,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.7990559935569763,0.2617925703525543,1.1860846281051636,284.83184814453125,284.95001220703125,300.9102783203125,289.27850341796875,299.280517578125,298.4852600097656,284.8297119140625,1.0,0.5203551054000854,0.4452990293502807,0.4452990293502807,1.0,1.0,-2.8024258613586426,0.9196202158927916,1.882805705070496,0.2814401984214782,0.9004635810852051,0.9004635810852051,0.0,115.51734924316406,109.0,43477.51171875,0.0,1804.3341064453125,1.0,280.358154296875,283.2020263671875,292.33331298828125,295.15850830078125,293.1499938964844,293.1499938964844,280.04998779296875,36070.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395295977592468,1.0,0.0,0.0,3.658500909805298,3.658524990081787,8.930990702538111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.5693359375,0.0,1543.1729736328125,1895.4371337890625,0.0,3768.166748046875,0.9072096347808838,1.0,0.0,3.0,1.0,0.0
12230640,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.9990000128746032,0.5871468782424927,0.4666274487972259,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.4367316663265228,0.050000000745058,0.0499556846916675,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.9409905672073364,0.4264253377914428,0.2987978160381317,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8765157461166382,0.3496326804161072,0.33269864320755,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.7990559935569763,0.2617925703525543,1.1860846281051636,284.83184814453125,284.95001220703125,300.9102783203125,289.27850341796875,299.280517578125,298.4852600097656,284.8297119140625,1.0,0.5203551054000854,0.4452990293502807,0.4452990293502807,1.0,1.0,-2.8024258613586426,0.9196202158927916,1.882805705070496,0.2814401984214782,0.9004635810852051,0.9004635810852051,0.0,115.51734924316406,109.0,43477.51171875,0.0,1804.3341064453125,1.0,280.358154296875,283.2020263671875,292.33331298828125,295.15850830078125,293.1499938964844,293.1499938964844,280.04998779296875,36070.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395295977592468,1.0,0.0,0.0,3.658500909805298,3.658524990081787,8.930990702538111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.5693359375,0.0,1543.1729736328125,1895.4371337890625,0.0,3768.166748046875,0.9072096347808838,1.0,0.0,3.0,1.0,0.0
12230700,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68536376953125,0.9990000128746032,0.5866737961769104,0.4625803828239441,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.4385499060153961,0.050000000745058,0.0499117821455001,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861267089844,0.944663941860199,0.4270530343055725,0.299265444278717,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871337890625,0.8790807127952576,0.3495540022850036,0.3326647877693176,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.8013153076171875,0.2616547644138336,1.1855212450027466,284.6862487792969,284.95001220703125,300.8940734863281,289.2912902832031,299.27294921875,298.4832763671875,284.67694091796875,1.0,0.5190855264663696,0.4449349045753479,0.4449349045753479,1.0,1.0,-2.797341108322144,0.9168685674667358,1.880472540855408,0.2796869277954101,0.8972963094711304,0.8972963094711304,0.0,114.20980834960938,109.0,44326.453125,0.0,1790.2874755859375,1.0,280.1011047363281,283.0188293457031,292.3624267578125,295.293212890625,293.1499938964844,293.1499938964844,280.04998779296875,36207.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474827647209167,1.0,0.0,0.0,3.6542468070983887,3.654270887374878,8.910232054404332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.2880859375,0.0,1539.4508056640625,1895.4371337890625,0.0,3840.2568359375,0.9063150882720948,1.0,0.0,3.0,1.0,0.0
12230760,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6359558105469,0.9990000128746032,0.5857633948326111,0.4606344997882843,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461181640625,0.4394407272338867,0.050000000745058,0.0498908199369907,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360778808594,0.9465696215629578,0.4275617301464081,0.2996104657649994,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.8801707625389099,0.3493407666683197,0.3324745297431946,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63653564453125,0.8022222518920898,0.2614014148712158,1.184438705444336,284.6360778808594,284.95001220703125,300.8772277832031,289.3038330078125,299.2667236328125,298.4828491210937,284.6346740722656,1.0,0.5182483196258545,0.4448251128196716,0.4448251128196716,1.0,1.0,-2.7938599586486816,0.9152492880821228,1.878610730171204,0.2788320779800415,0.8946521282196045,0.8946521282196045,0.0,113.54939270019533,112.0,44389.296875,0.0,1781.8114013671875,1.0,280.0582275390625,282.96978759765625,292.3441772460937,295.227783203125,293.1499938964844,293.1499938964844,280.3500061035156,36324.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501978754997252,1.0,0.0,0.0,3.6471590995788574,3.647182941436768,8.875701382748957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.24267578125,0.0,1532.4332275390625,1895.4371337890625,0.0,3864.744384765625,0.9048455357551576,1.0,0.0,3.0,1.0,0.0
12230820,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.9990000128746032,0.5853444933891296,0.4583428502082824,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.4405035078525543,0.050000000745058,0.0498662106692791,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.9499714374542236,0.4301235675811767,0.3010134696960449,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8818804621696472,0.3499883413314819,0.3327106237411499,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8036069273948669,0.2617478966712951,1.1844978332519531,284.8132019042969,284.95001220703125,300.841796875,289.32818603515625,299.24468994140625,298.468017578125,284.81494140625,1.0,0.5178271532058716,0.4446055591106415,0.4446055591106415,1.0,1.0,-2.793107271194458,0.9144831895828248,1.8786240816116333,0.2781533598899841,0.8942413330078125,0.8942413330078125,0.0,112.89366912841795,115.0,43371.640625,0.0,1777.54638671875,1.0,280.3421325683594,283.1880187988281,292.2790832519531,295.0269775390625,293.1499938964844,293.1499938964844,280.6499938964844,36221.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359936118125916,1.0,0.0,0.0,3.638051986694336,3.638075828552246,8.831431159705971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.8984375,0.0,1521.5650634765625,1895.4371337890625,0.0,3735.95361328125,0.902770459651947,1.0,0.0,3.0,1.0,0.0
12230880,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.9990000128746032,0.5853444933891296,0.4583428502082824,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.4405035078525543,0.050000000745058,0.0498662106692791,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.9499714374542236,0.4301235675811767,0.3010134696960449,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8818804621696472,0.3499883413314819,0.3327106237411499,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8036069273948669,0.2617478966712951,1.1844978332519531,284.8132019042969,284.95001220703125,300.841796875,289.32818603515625,299.24468994140625,298.468017578125,284.81494140625,1.0,0.5178271532058716,0.4446055591106415,0.4446055591106415,1.0,1.0,-2.793107271194458,0.9144831895828248,1.8786240816116333,0.2781533598899841,0.8942413330078125,0.8942413330078125,0.0,112.89366912841795,115.0,43371.640625,0.0,1777.54638671875,1.0,280.3421325683594,283.1880187988281,292.2790832519531,295.0269775390625,293.1499938964844,293.1499938964844,280.6499938964844,36221.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359936118125916,1.0,0.0,0.0,3.638051986694336,3.638075828552246,8.831431159705971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.8984375,0.0,1521.5650634765625,1895.4371337890625,0.0,3735.95361328125,0.902770459651947,1.0,0.0,3.0,1.0,0.0
12230940,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.5864885449409485,0.4565649926662445,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.4413377344608307,0.050000000745058,0.0498470589518547,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9542198181152344,0.4340571761131286,0.3035353422164917,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8843281269073486,0.3517448008060455,0.3341225087642669,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8058485388755798,0.2631300687789917,1.1895556449890137,285.0128479003906,284.95001220703125,300.8045349121094,289.3514404296875,299.2210388183594,298.4508972167969,285.014892578125,1.0,0.5189543962478638,0.4443860054016113,0.4443860054016113,1.0,1.0,-2.801745891571045,0.9173336029052734,1.884412169456482,0.2790412902832031,0.8967037796974182,0.8967037796974182,0.0,112.72550964355467,133.0,42432.01953125,0.0,1789.979736328125,1.0,280.64166259765625,283.4264831542969,292.2908630371094,294.9600830078125,293.1499938964844,293.1499938964844,280.95001220703125,36011.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205036759376526,1.0,0.0,0.0,3.636876583099365,3.6369004249572754,8.825725785754912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.03857421875,0.0,1518.705322265625,1895.4371337890625,0.0,3593.80615234375,0.902371108531952,1.0,0.0,3.0,1.0,0.0
12231000,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.5864885449409485,0.4565649926662445,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.4413377344608307,0.050000000745058,0.0498470589518547,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9542198181152344,0.4340571761131286,0.3035353422164917,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8843281269073486,0.3517448008060455,0.3341225087642669,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8058485388755798,0.2631300687789917,1.1895556449890137,285.0128479003906,284.95001220703125,300.8045349121094,289.3514404296875,299.2210388183594,298.4508972167969,285.014892578125,1.0,0.5189543962478638,0.4443860054016113,0.4443860054016113,1.0,1.0,-2.801745891571045,0.9173336029052734,1.884412169456482,0.2790412902832031,0.8967037796974182,0.8967037796974182,0.0,112.72550964355467,133.0,42432.01953125,0.0,1789.979736328125,1.0,280.64166259765625,283.4264831542969,292.2908630371094,294.9600830078125,293.1499938964844,293.1499938964844,280.95001220703125,36011.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205036759376526,1.0,0.0,0.0,3.636876583099365,3.6369004249572754,8.825725785754912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.03857421875,0.0,1518.705322265625,1895.4371337890625,0.0,3593.80615234375,0.902371108531952,1.0,0.0,3.0,1.0,0.0
12231060,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.9990000128746032,0.5868803262710571,0.4690254926681518,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.4356738924980163,0.050000000745058,0.0499816015362739,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.948524534702301,0.4387399554252624,0.3067623376846313,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.8782718181610107,0.3541626632213592,0.3363871872425079,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266845703125,0.8005315065383911,0.2651461958885193,1.1986119747161863,285.2275390625,284.95001220703125,300.7658996582031,289.3735046386719,299.2030029296875,298.4415283203125,285.2306213378906,1.0,0.5267997980117798,0.4439911246299743,0.4439911246299743,1.0,1.0,-2.834336996078491,0.9290437698364258,1.9052932262420648,0.2832223176956177,0.9021082520484924,0.9021082520484924,0.0,117.3326187133789,151.0,41773.32421875,0.0,1862.8212890625,1.0,280.941650390625,283.6758117675781,292.32525634765625,294.9435119628906,293.1499938964844,293.1499938964844,280.6499938964844,35749.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079798460006714,1.0,0.0,0.0,3.64536452293396,3.645388603210449,8.866970233611937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.14892578125,0.0,1526.14453125,1895.4371337890625,0.0,3477.84619140625,0.9040934443473816,1.0,0.0,3.0,1.0,0.0
12231120,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.9990000128746032,0.5868803262710571,0.4690254926681518,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.4356738924980163,0.050000000745058,0.0499816015362739,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.948524534702301,0.4387399554252624,0.3067623376846313,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.8782718181610107,0.3541626632213592,0.3363871872425079,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266845703125,0.8005315065383911,0.2651461958885193,1.1986119747161863,285.2275390625,284.95001220703125,300.7658996582031,289.3735046386719,299.2030029296875,298.4415283203125,285.2306213378906,1.0,0.5267997980117798,0.4439911246299743,0.4439911246299743,1.0,1.0,-2.834336996078491,0.9290437698364258,1.9052932262420648,0.2832223176956177,0.9021082520484924,0.9021082520484924,0.0,117.3326187133789,151.0,41773.32421875,0.0,1862.8212890625,1.0,280.941650390625,283.6758117675781,292.32525634765625,294.9435119628906,293.1499938964844,293.1499938964844,280.6499938964844,35749.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079798460006714,1.0,0.0,0.0,3.64536452293396,3.645388603210449,8.866970233611937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.14892578125,0.0,1526.14453125,1895.4371337890625,0.0,3477.84619140625,0.9040934443473816,1.0,0.0,3.0,1.0,0.0
12231180,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.9990000128746032,0.5810239911079407,0.4946320652961731,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.4253500699996948,0.050000000745058,0.0502696670591831,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.9328892230987548,0.4422104358673095,0.3097012341022491,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.8645106554031372,0.3557344973087311,0.3384776711463928,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.7878751754760742,0.2662779688835144,1.206684112548828,285.0976257324219,284.95001220703125,300.72637939453125,289.3943176269531,299.2037658691406,298.459716796875,285.0984191894531,1.0,0.5389804244041443,0.443596214056015,0.443596214056015,1.0,1.0,-2.88119912147522,0.9461649656295776,1.9350340366363523,0.2899380922317505,0.9029591083526612,0.9029591083526612,0.0,126.40111541748048,154.0,43361.5859375,0.0,1982.2635498046875,1.0,280.6578369140625,283.4952392578125,292.4507751464844,295.2323913574219,293.1499938964844,293.1499938964844,280.3500061035156,35802.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923756182193756,1.0,0.0,0.0,3.653286933898926,3.653310775756836,8.905552135729522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.125,0.0,1535.3507080078125,1895.4371337890625,0.0,3623.781494140625,0.9058765172958374,1.0,0.0,3.0,1.0,0.0
12231240,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.9990000128746032,0.5810239911079407,0.4946320652961731,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.4253500699996948,0.050000000745058,0.0502696670591831,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.9328892230987548,0.4422104358673095,0.3097012341022491,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.8645106554031372,0.3557344973087311,0.3384776711463928,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.7878751754760742,0.2662779688835144,1.206684112548828,285.0976257324219,284.95001220703125,300.72637939453125,289.3943176269531,299.2037658691406,298.459716796875,285.0984191894531,1.0,0.5389804244041443,0.443596214056015,0.443596214056015,1.0,1.0,-2.88119912147522,0.9461649656295776,1.9350340366363523,0.2899380922317505,0.9029591083526612,0.9029591083526612,0.0,126.40111541748048,154.0,43361.5859375,0.0,1982.2635498046875,1.0,280.6578369140625,283.4952392578125,292.4507751464844,295.2323913574219,293.1499938964844,293.1499938964844,280.3500061035156,35802.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923756182193756,1.0,0.0,0.0,3.653286933898926,3.653310775756836,8.905552135729522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.125,0.0,1535.3507080078125,1895.4371337890625,0.0,3623.781494140625,0.9058765172958374,1.0,0.0,3.0,1.0,0.0
12231300,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9990000128746032,0.5757009983062744,0.5068341493606567,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.4209904670715332,0.050000000745058,0.0504123419523239,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.925327479839325,0.4434181749820709,0.3107770979404449,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8580965995788574,0.3560810387134552,0.339095801115036,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7816901803016663,0.2662883996963501,1.208298683166504,284.9779052734375,284.95001220703125,300.7064208984375,289.4042358398437,299.2054138183594,298.4712219238281,284.9708557128906,1.0,0.5439198017120361,0.4433987438678741,0.4433987438678741,1.0,1.0,-2.90002965927124,0.9529221653938292,1.947107553482056,0.2927482724189758,0.901999831199646,0.901999831199646,0.0,130.74810791015625,154.0,44546.40625,0.0,2034.7452392578125,1.0,280.4010925292969,283.3304138183594,292.5002746582031,295.4208068847656,293.1499938964844,293.1499938964844,280.3500061035156,35878.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93549382686615,1.0,0.0,0.0,3.655543088912964,3.655567169189453,8.916555316318409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.94921875,0.0,1538.435791015625,1895.4371337890625,0.0,3731.392822265625,0.90639466047287,1.0,0.0,3.0,1.0,0.0
12231360,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9978167414665222,0.5696739554405212,0.5153974890708923,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.4165776073932647,0.050000000745058,0.0505725406110286,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.917001724243164,0.4443495273590088,0.3116026818752289,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.851140558719635,0.356178879737854,0.3394333720207214,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7747974991798401,0.2659651637077331,1.2082464694976809,284.9447937011719,284.95001220703125,300.6864318847656,289.4137878417969,299.2040100097656,298.47979736328125,284.9442749023437,1.0,0.5481550097465515,0.4427397847175598,0.4427397847175598,1.0,1.0,-2.911910057067871,0.9559972286224364,1.9559128284454343,0.2937268018722534,0.9015896320343018,0.9015896320343018,0.0,135.29129028320312,157.0,44835.16015625,0.0,2077.09619140625,1.0,280.35821533203125,283.2916564941406,292.4885559082031,295.3877868652344,293.1499938964844,293.1499938964844,280.04998779296875,35944.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422202706336976,1.0,0.0,0.0,3.655884265899658,3.655908346176148,8.918220260056842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.53271484375,0.0,1539.3101806640625,1895.4371337890625,0.0,3792.61376953125,0.906546413898468,1.0,0.0,3.0,1.0,0.0
12231420,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.975550889968872,0.5609632730484009,0.507016658782959,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.4062819182872772,0.050000000745058,0.0510166734457016,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8969764709472656,0.4455800056457519,0.3129284679889679,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516784667969,0.8338289260864258,0.3557797372341156,0.339687168598175,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520446777344,0.7574999332427979,0.2647463381290436,1.2056530714035034,284.7514953613281,284.95001220703125,300.6465759277344,289.4318542480469,299.1867370605469,298.4776306152344,284.7497863769531,1.0,0.5532875061035156,0.4414218664169311,0.4414218664169311,1.0,1.0,-2.9011380672454834,0.948858082294464,1.9522799253463743,0.2890892326831817,0.8973669409751892,0.8973669409751892,0.0,146.1342315673828,160.0,45771.890625,0.0,2112.705810546875,1.0,280.0582275390625,283.0581359863281,292.4901428222656,295.46356201171875,293.1499938964844,293.1499938964844,280.3500061035156,36167.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567315578460692,1.0,0.0,0.0,3.650458574295044,3.650482654571533,8.891768743524153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.31884765625,0.0,1534.931396484375,1895.4371337890625,0.0,3923.3974609375,0.9054759740829468,1.0,0.0,3.0,1.0,0.0
12231480,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.975550889968872,0.5609632730484009,0.507016658782959,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.4062819182872772,0.050000000745058,0.0510166734457016,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8969764709472656,0.4455800056457519,0.3129284679889679,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516784667969,0.8338289260864258,0.3557797372341156,0.339687168598175,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520446777344,0.7574999332427979,0.2647463381290436,1.2056530714035034,284.7514953613281,284.95001220703125,300.6465759277344,289.4318542480469,299.1867370605469,298.4776306152344,284.7497863769531,1.0,0.5532875061035156,0.4414218664169311,0.4414218664169311,1.0,1.0,-2.9011380672454834,0.948858082294464,1.9522799253463743,0.2890892326831817,0.8973669409751892,0.8973669409751892,0.0,146.1342315673828,160.0,45771.890625,0.0,2112.705810546875,1.0,280.0582275390625,283.0581359863281,292.4901428222656,295.46356201171875,293.1499938964844,293.1499938964844,280.3500061035156,36167.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567315578460692,1.0,0.0,0.0,3.650458574295044,3.650482654571533,8.891768743524153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.31884765625,0.0,1534.931396484375,1895.4371337890625,0.0,3923.3974609375,0.9054759740829468,1.0,0.0,3.0,1.0,0.0
12231540,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9616194367408752,0.557134747505188,0.5028451085090637,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.4009304642677307,0.050000000745058,0.0512829460203647,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8876498937606812,0.4481064975261688,0.3145290911197662,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8249119520187378,0.3562012314796448,0.3400183022022247,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7484546303749084,0.2643766701221466,1.20367169380188,284.91851806640625,284.95001220703125,300.60723876953125,289.4484558105469,299.1595458984375,298.4600524902344,284.9198303222656,1.0,0.5566736459732056,0.4401039183139801,0.4401039183139801,1.0,1.0,-2.896370649337769,0.9440311193466188,1.95233964920044,0.2852119207382202,0.8982964158058167,0.8982964158058167,0.0,152.68943786621094,163.0,44682.1328125,0.0,2137.06494140625,1.0,280.3421630859375,283.26715087890625,292.4099426269531,295.24432373046875,293.1499938964844,293.1499938964844,280.6499938964844,36063.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447003602981568,1.0,0.0,0.0,3.647297620773315,3.6473217010498047,8.876376114130835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.533203125,0.0,1530.6373291015625,1895.4371337890625,0.0,3815.095703125,0.90472674369812,1.0,0.0,3.0,1.0,0.0
12231600,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9616194367408752,0.557134747505188,0.5028451085090637,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.4009304642677307,0.050000000745058,0.0512829460203647,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8876498937606812,0.4481064975261688,0.3145290911197662,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8249119520187378,0.3562012314796448,0.3400183022022247,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7484546303749084,0.2643766701221466,1.20367169380188,284.91851806640625,284.95001220703125,300.60723876953125,289.4484558105469,299.1595458984375,298.4600524902344,284.9198303222656,1.0,0.5566736459732056,0.4401039183139801,0.4401039183139801,1.0,1.0,-2.896370649337769,0.9440311193466188,1.95233964920044,0.2852119207382202,0.8982964158058167,0.8982964158058167,0.0,152.68943786621094,163.0,44682.1328125,0.0,2137.06494140625,1.0,280.3421630859375,283.26715087890625,292.4099426269531,295.24432373046875,293.1499938964844,293.1499938964844,280.6499938964844,36063.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447003602981568,1.0,0.0,0.0,3.647297620773315,3.6473217010498047,8.876376114130835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.533203125,0.0,1530.6373291015625,1895.4371337890625,0.0,3815.095703125,0.90472674369812,1.0,0.0,3.0,1.0,0.0
12231660,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.95472651720047,0.5555752515792847,0.5012229681015015,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.3983135819435119,0.050000000745058,0.0514181926846504,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.8849688172340393,0.4520399570465088,0.3171546757221222,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.8215243220329285,0.357724130153656,0.3413627743721008,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.7450352311134338,0.2652416229248047,1.206958889961243,285.11016845703125,284.95001220703125,300.5689392089844,289.4635314941406,299.134521484375,298.44207763671875,285.11187744140625,1.0,0.5598238110542297,0.4397076070308685,0.4397076070308685,1.0,1.0,-2.903297185897827,0.9456981420516968,1.95759916305542,0.2852931916713714,0.9020038843154908,0.9020038843154908,0.0,156.37811279296875,166.0,43697.25,0.0,2167.115966796875,1.0,280.6417541503906,283.4983825683594,292.4080810546875,295.15966796875,293.1499938964844,293.1499938964844,280.3500061035156,35862.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302223324775696,1.0,0.0,0.0,3.651735782623291,3.65175986289978,8.897991392586846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.28564453125,0.0,1534.072021484375,1895.4371337890625,0.0,3683.1787109375,0.9055890440940856,1.0,0.0,3.0,1.0,0.0
12231720,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.95472651720047,0.5555752515792847,0.5012229681015015,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.3983135819435119,0.050000000745058,0.0514181926846504,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.8849688172340393,0.4520399570465088,0.3171546757221222,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.8215243220329285,0.357724130153656,0.3413627743721008,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.7450352311134338,0.2652416229248047,1.206958889961243,285.11016845703125,284.95001220703125,300.5689392089844,289.4635314941406,299.134521484375,298.44207763671875,285.11187744140625,1.0,0.5598238110542297,0.4397076070308685,0.4397076070308685,1.0,1.0,-2.903297185897827,0.9456981420516968,1.95759916305542,0.2852931916713714,0.9020038843154908,0.9020038843154908,0.0,156.37811279296875,166.0,43697.25,0.0,2167.115966796875,1.0,280.6417541503906,283.4983825683594,292.4080810546875,295.15966796875,293.1499938964844,293.1499938964844,280.3500061035156,35862.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302223324775696,1.0,0.0,0.0,3.651735782623291,3.65175986289978,8.897991392586846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.28564453125,0.0,1534.072021484375,1895.4371337890625,0.0,3683.1787109375,0.9055890440940856,1.0,0.0,3.0,1.0,0.0
12231780,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9475935101509094,0.5523446202278137,0.4990517795085907,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.3957906365394592,0.050000000745058,0.0515495650470256,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8823997974395752,0.4549610912799835,0.3195773959159851,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8183006644248962,0.3585676252841949,0.3425900340080261,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7420183420181274,0.2657297849655151,1.21086323261261,284.94598388671875,284.95001220703125,300.5321655273437,289.47705078125,299.1234741210937,298.4439392089844,284.94482421875,1.0,0.5628258585929871,0.4393112659454345,0.4393112659454345,1.0,1.0,-2.909935474395752,0.9472997784614564,1.96263587474823,0.2856062352657318,0.9006176590919495,0.9006176590919495,0.0,159.9711151123047,169.0,44805.6875,0.0,2196.3173828125,1.0,280.3578186035156,283.2915954589844,292.5126037597656,295.3985595703125,293.1499938964844,293.1499938964844,280.04998779296875,35975.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415486454963684,1.0,0.0,0.0,3.653409004211426,3.653433084487915,8.906147286324995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.51953125,0.0,1536.7845458984375,1895.4371337890625,0.0,3786.51708984375,0.9060146808624268,1.0,0.0,3.0,1.0,0.0
12231840,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9475935101509094,0.5523446202278137,0.4990517795085907,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.3957906365394592,0.050000000745058,0.0515495650470256,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8823997974395752,0.4549610912799835,0.3195773959159851,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8183006644248962,0.3585676252841949,0.3425900340080261,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7420183420181274,0.2657297849655151,1.21086323261261,284.94598388671875,284.95001220703125,300.5321655273437,289.47705078125,299.1234741210937,298.4439392089844,284.94482421875,1.0,0.5628258585929871,0.4393112659454345,0.4393112659454345,1.0,1.0,-2.909935474395752,0.9472997784614564,1.96263587474823,0.2856062352657318,0.9006176590919495,0.9006176590919495,0.0,159.9711151123047,169.0,44805.6875,0.0,2196.3173828125,1.0,280.3578186035156,283.2915954589844,292.5126037597656,295.3985595703125,293.1499938964844,293.1499938964844,280.04998779296875,35975.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415486454963684,1.0,0.0,0.0,3.653409004211426,3.653433084487915,8.906147286324995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.51953125,0.0,1536.7845458984375,1895.4371337890625,0.0,3786.51708984375,0.9060146808624268,1.0,0.0,3.0,1.0,0.0
12231900,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.9428532123565674,0.5501120686531067,0.497345894575119,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.3941940069198608,0.050000000745058,0.0516325533390045,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.880233645439148,0.4559444487094879,0.3204419016838074,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.8159160017967224,0.358585000038147,0.3428278565406799,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.7398108839988708,0.2656163871288299,1.2113302946090698,284.8075561523437,284.95001220703125,300.5144958496094,289.48321533203125,299.1194152832031,298.4469299316406,284.7990417480469,1.0,0.5640784502029419,0.4391131103038788,0.4391131103038788,1.0,1.0,-2.9098753929138184,0.9468137621879578,1.9630616903305047,0.2852133512496948,0.8983320593833923,0.8983320593833923,0.0,162.07518005371094,169.0,45745.203125,0.0,2206.655029296875,1.0,280.10113525390625,283.11358642578125,292.5546875,295.5633544921875,293.1499938964844,293.1499938964844,280.04998779296875,36085.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950626254081726,1.0,0.0,0.0,3.6516168117523193,3.6516408920288086,8.897411589714466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.34326171875,0.0,1535.60546875,1895.4371337890625,0.0,3868.602294921875,0.9056499004364014,1.0,0.0,3.0,1.0,0.0
12231960,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.759033203125,0.9374378323554992,0.5476298928260803,0.4952639937400818,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.3923913240432739,0.050000000745058,0.0517255030572414,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.8775773644447327,0.4566989541053772,0.3210767805576324,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.8130595684051514,0.3583825528621673,0.3428006172180176,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596130371094,0.737187922000885,0.2652887105941772,1.2106661796569824,284.7591857910156,284.95001220703125,300.49737548828125,289.4889831542969,299.11505126953125,298.4496154785156,284.7577514648437,1.0,0.5651220083236694,0.4387972950935364,0.4387972950935364,1.0,1.0,-2.9074203968048096,0.9451629519462584,1.9622573852539065,0.2841798365116119,0.8965297341346741,0.8965297341346741,0.0,164.33888244628906,172.0,45833.41796875,0.0,2213.6455078125,1.0,280.0582275390625,283.064453125,292.53887939453125,295.5101623535156,293.1499938964844,293.1499938964844,280.3500061035156,36181.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548232555389404,1.0,0.0,0.0,3.647353887557984,3.6473779678344727,8.876650667843933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.16162109375,0.0,1531.58056640625,1895.4371337890625,0.0,3906.307861328125,0.9047943353652954,1.0,0.0,3.0,1.0,0.0
12232020,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.929604470729828,0.5448785424232483,0.4923156499862671,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.3896721601486206,0.050000000745058,0.0518630929291248,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8745936155319214,0.4596395492553711,0.3228849768638611,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8091621994972229,0.3589184582233429,0.3431313037872314,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7335852384567261,0.2653741836547851,1.2104648351669312,284.930419921875,284.95001220703125,300.4650573730469,289.499267578125,299.0970764160156,298.4401550292969,284.9319152832031,1.0,0.5670918226242065,0.4381656348705292,0.4381656348705292,1.0,1.0,-2.906359910964966,0.9433072805404664,1.9630526304244995,0.2824878692626953,0.897647500038147,0.897647500038147,0.0,167.77891540527344,175.0,44793.08203125,0.0,2228.880859375,1.0,280.3421325683594,283.2767333984375,292.46319580078125,295.3037109375,293.1499938964844,293.1499938964844,280.6499938964844,36061.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943504273891449,1.0,0.0,0.0,3.644239664077759,3.644263505935669,8.861497917678207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.2001953125,0.0,1527.22802734375,1895.4371337890625,0.0,3804.259521484375,0.9040435552597046,1.0,0.0,3.0,1.0,0.0
12232080,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.929604470729828,0.5448785424232483,0.4923156499862671,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.3896721601486206,0.050000000745058,0.0518630929291248,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8745936155319214,0.4596395492553711,0.3228849768638611,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8091621994972229,0.3589184582233429,0.3431313037872314,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7335852384567261,0.2653741836547851,1.2104648351669312,284.930419921875,284.95001220703125,300.4650573730469,289.499267578125,299.0970764160156,298.4401550292969,284.9319152832031,1.0,0.5670918226242065,0.4381656348705292,0.4381656348705292,1.0,1.0,-2.906359910964966,0.9433072805404664,1.9630526304244995,0.2824878692626953,0.897647500038147,0.897647500038147,0.0,167.77891540527344,175.0,44793.08203125,0.0,2228.880859375,1.0,280.3421325683594,283.2767333984375,292.46319580078125,295.3037109375,293.1499938964844,293.1499938964844,280.6499938964844,36061.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943504273891449,1.0,0.0,0.0,3.644239664077759,3.644263505935669,8.861497917678207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.2001953125,0.0,1527.22802734375,1895.4371337890625,0.0,3804.259521484375,0.9040435552597046,1.0,0.0,3.0,1.0,0.0
12232140,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.9258174896240234,0.5437849760055542,0.4911324083805084,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.3882100284099579,0.050000000745058,0.0519354939460754,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.8747751712799072,0.4638916254043579,0.3257006704807281,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8080402612686157,0.3604886829853058,0.344471663236618,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.7325375080108643,0.2664515376091003,1.2146302461624146,285.1241455078125,284.95001220703125,300.4356994628906,289.5079040527344,299.07977294921875,298.4296875,285.1259155273437,1.0,0.5695214867591858,0.4375340044498443,0.4375340044498443,1.0,1.0,-2.9150190353393555,0.9451361298561096,1.969882845878601,0.2823586761951446,0.901557445526123,0.901557445526123,0.0,169.9442138671875,178.0,43834.0625,0.0,2254.6982421875,1.0,280.6417236328125,283.5093688964844,292.4569091796875,295.218505859375,293.1499938964844,293.1499938964844,280.3500061035156,35850.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93000727891922,1.0,0.0,0.0,3.649105072021485,3.6491289138793945,8.885175475370488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.3330078125,0.0,1531.0582275390625,1895.4371337890625,0.0,3681.2080078125,0.9049934148788452,1.0,0.0,3.0,1.0,0.0
12232200,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.9258174896240234,0.5437849760055542,0.4911324083805084,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.3882100284099579,0.050000000745058,0.0519354939460754,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.8747751712799072,0.4638916254043579,0.3257006704807281,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8080402612686157,0.3604886829853058,0.344471663236618,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.7325375080108643,0.2664515376091003,1.2146302461624146,285.1241455078125,284.95001220703125,300.4356994628906,289.5079040527344,299.07977294921875,298.4296875,285.1259155273437,1.0,0.5695214867591858,0.4375340044498443,0.4375340044498443,1.0,1.0,-2.9150190353393555,0.9451361298561096,1.969882845878601,0.2823586761951446,0.901557445526123,0.901557445526123,0.0,169.9442138671875,178.0,43834.0625,0.0,2254.6982421875,1.0,280.6417236328125,283.5093688964844,292.4569091796875,295.218505859375,293.1499938964844,293.1499938964844,280.3500061035156,35850.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93000727891922,1.0,0.0,0.0,3.649105072021485,3.6491289138793945,8.885175475370488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.3330078125,0.0,1531.0582275390625,1895.4371337890625,0.0,3681.2080078125,0.9049934148788452,1.0,0.0,3.0,1.0,0.0
12232260,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9205202460289,0.5409008264541626,0.4892537891864776,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.3862231373786926,0.050000000745058,0.0520354881882667,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8738621473312378,0.4670252203941345,0.3282648026943207,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8060124516487122,0.3613245189189911,0.345672607421875,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7308633923530579,0.2670300900936126,1.218898892402649,284.96099853515625,284.95001220703125,300.4097595214844,289.51483154296875,299.0742492675781,298.4346923828125,284.9598693847656,1.0,0.5721507668495178,0.4370177984237671,0.4370177984237671,1.0,1.0,-2.922548055648804,0.9467690587043762,1.9757790565490725,0.2825061976909637,0.9003798961639404,0.9003798961639404,0.0,172.77798461914062,181.0,44958.59375,0.0,2281.9873046875,1.0,280.3578186035156,283.3032531738281,292.5536804199219,295.4513244628906,293.1499938964844,293.1499938964844,280.04998779296875,35959.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941997230052948,1.0,0.0,0.0,3.651403427124024,3.6514275074005127,8.896371923583501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.49365234375,0.0,1534.4239501953125,1895.4371337890625,0.0,3790.589599609375,0.9055548310279846,1.0,0.0,3.0,1.0,0.0
