time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232320,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9205202460289,0.5409008264541626,0.4892537891864776,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.3862231373786926,0.050000000745058,0.0520354881882667,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8738621473312378,0.4670252203941345,0.3282648026943207,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8060124516487122,0.3613245189189911,0.345672607421875,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7308633923530579,0.2670300900936126,1.218898892402649,284.96099853515625,284.95001220703125,300.4097595214844,289.51483154296875,299.0742492675781,298.4346923828125,284.9598693847656,1.0,0.5721507668495178,0.4370177984237671,0.4370177984237671,1.0,1.0,-2.922548055648804,0.9467690587043762,1.9757790565490725,0.2825061976909637,0.9003798961639404,0.9003798961639404,0.0,172.77798461914062,181.0,44958.59375,0.0,2281.9873046875,1.0,280.3578186035156,283.3032531738281,292.5536804199219,295.4513244628906,293.1499938964844,293.1499938964844,280.04998779296875,35959.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941997230052948,1.0,0.0,0.0,3.651403427124024,3.6514275074005127,8.896371923583501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.49365234375,0.0,1534.4239501953125,1895.4371337890625,0.0,3790.589599609375,0.9055548310279846,1.0,0.0,3.0,1.0,0.0
12232380,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.9120507836341858,0.5364881157875061,0.4857271611690521,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.3831499516963959,0.050000000745058,0.0521953962743282,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.8703054785728455,0.468916654586792,0.3298662006855011,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.8014724254608154,0.3610959351062774,0.3458331525325775,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.7270345091819763,0.2666212022304535,1.218822360038757,284.7745056152344,284.95001220703125,300.38775634765625,289.5200500488281,299.07086181640625,298.44158935546875,284.7731018066406,1.0,0.574252724647522,0.4365015923976898,0.4365015923976898,1.0,1.0,-2.9205353260040283,0.9447928071022034,1.9757423400878904,0.2811236679553985,0.8964992165565491,0.8964992165565491,0.0,176.75857543945312,184.0,45996.3984375,0.0,2298.27978515625,1.0,280.0582275390625,283.07623291015625,292.572021484375,295.5556030273437,293.1499938964844,293.1499938964844,280.3500061035156,36161.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556708931922911,1.0,0.0,0.0,3.646091938018799,3.646115779876709,8.870508168001834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.5283203125,0.0,1530.0281982421875,1895.4371337890625,0.0,3913.903564453125,0.9044983983039856,1.0,0.0,3.0,1.0,0.0
12232440,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.9120507836341858,0.5364881157875061,0.4857271611690521,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.3831499516963959,0.050000000745058,0.0521953962743282,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.8703054785728455,0.468916654586792,0.3298662006855011,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.8014724254608154,0.3610959351062774,0.3458331525325775,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77496337890625,0.7270345091819763,0.2666212022304535,1.218822360038757,284.7745056152344,284.95001220703125,300.38775634765625,289.5200500488281,299.07086181640625,298.44158935546875,284.7731018066406,1.0,0.574252724647522,0.4365015923976898,0.4365015923976898,1.0,1.0,-2.9205353260040283,0.9447928071022034,1.9757423400878904,0.2811236679553985,0.8964992165565491,0.8964992165565491,0.0,176.75857543945312,184.0,45996.3984375,0.0,2298.27978515625,1.0,280.0582275390625,283.07623291015625,292.572021484375,295.5556030273437,293.1499938964844,293.1499938964844,280.3500061035156,36161.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556708931922911,1.0,0.0,0.0,3.646091938018799,3.646115779876709,8.870508168001834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.5283203125,0.0,1530.0281982421875,1895.4371337890625,0.0,3913.903564453125,0.9044983983039856,1.0,0.0,3.0,1.0,0.0
12232500,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9081332683563232,0.5348983407020569,0.483987957239151,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.3816972076892853,0.050000000745058,0.0522732399404048,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8686253428459167,0.4702215790748596,0.3306239247322082,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7992309927940369,0.3611564040184021,0.3457938730716705,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7250868082046509,0.2665058374404907,1.218068242073059,284.8982849121094,284.95001220703125,300.3783569335937,289.5220031738281,299.0654602050781,298.4388732910156,284.9063720703125,1.0,0.5751336812973022,0.4362435042858124,0.4362435042858124,1.0,1.0,-2.918490409851074,0.943419635295868,1.975070834159851,0.2801713645458221,0.8973302245140076,0.8973302245140076,0.0,178.6494140625,184.0,45066.89453125,0.0,2304.09716796875,1.0,280.3012390136719,283.2395324707031,292.4960021972656,295.3280944824219,293.1499938964844,293.1499938964844,280.3500061035156,36105.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489966630935668,1.0,0.0,0.0,3.6438605785369873,3.643884658813477,8.859654485604551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.744140625,0.0,1527.1365966796875,1895.4371337890625,0.0,3853.9189453125,0.9040164351463318,1.0,0.0,3.0,1.0,0.0
12232560,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.905742645263672,0.5339723229408264,0.4829943478107452,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.3807504773139953,0.050000000745058,0.0523247271776199,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8681080341339111,0.4720207452774048,0.3317769765853882,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7980374693870544,0.3615798056125641,0.3461067378520965,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.7240079045295715,0.2667121887207031,1.2186299562454224,284.9453125,284.95001220703125,300.3701171875,289.52349853515625,299.05859375,298.4332275390625,284.9467468261719,1.0,0.576120138168335,0.4359783232212066,0.4359783232212066,1.0,1.0,-2.9197893142700195,0.9432978630065918,1.9764915704727173,0.2797115445137024,0.8978115916252136,0.8978115916252136,0.0,180.00088500976562,187.0,44957.30078125,0.0,2313.1259765625,1.0,280.3422241210937,283.2880554199219,292.4892883300781,295.342041015625,293.1499938964844,293.1499938964844,280.6499938964844,36040.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447437524795532,1.0,0.0,0.0,3.643774747848511,3.643798589706421,8.859237254910113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.7666015625,0.0,1526.5526123046875,1895.4371337890625,0.0,3815.48876953125,0.9039246439933776,1.0,0.0,3.0,1.0,0.0
12232620,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.9029041528701782,0.5330848097801208,0.4819957911968231,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.3795126378536224,0.050000000745058,0.0523928813636302,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8686608076095581,0.4764429926872253,0.3347069323062897,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.7971683144569397,0.363099068403244,0.3473949432373047,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.7232170701026917,0.2677814960479736,1.2227526903152466,285.1382141113281,284.95001220703125,300.3573913574219,289.5251770019531,299.04742431640625,298.4235534667969,285.1399230957031,1.0,0.5784921050071716,0.4354479312896728,0.4354479312896728,1.0,1.0,-2.928688764572144,0.9454274773597716,1.983261227607727,0.2798152267932892,0.9019033908843994,0.9019033908843994,0.0,182.06874084472656,190.0,43998.421875,0.0,2339.23193359375,1.0,280.6417236328125,283.5199279785156,292.4760131835937,295.249755859375,293.1499938964844,293.1499938964844,280.3500061035156,35829.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316282272338868,1.0,0.0,0.0,3.649427652359009,3.649451732635498,8.886746627467801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.81884765625,0.0,1531.259765625,1895.4371337890625,0.0,3696.056396484375,0.9050508737564088,1.0,0.0,3.0,1.0,0.0
12232680,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.9029041528701782,0.5330848097801208,0.4819957911968231,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.3795126378536224,0.050000000745058,0.0523928813636302,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8686608076095581,0.4764429926872253,0.3347069323062897,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.7971683144569397,0.363099068403244,0.3473949432373047,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.7232170701026917,0.2677814960479736,1.2227526903152466,285.1382141113281,284.95001220703125,300.3573913574219,289.5251770019531,299.04742431640625,298.4235534667969,285.1399230957031,1.0,0.5784921050071716,0.4354479312896728,0.4354479312896728,1.0,1.0,-2.928688764572144,0.9454274773597716,1.983261227607727,0.2798152267932892,0.9019033908843994,0.9019033908843994,0.0,182.06874084472656,190.0,43998.421875,0.0,2339.23193359375,1.0,280.6417236328125,283.5199279785156,292.4760131835937,295.249755859375,293.1499938964844,293.1499938964844,280.3500061035156,35829.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316282272338868,1.0,0.0,0.0,3.649427652359009,3.649451732635498,8.886746627467801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.81884765625,0.0,1531.259765625,1895.4371337890625,0.0,3696.056396484375,0.9050508737564088,1.0,0.0,3.0,1.0,0.0
12232740,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8988083600997925,0.5304321646690369,0.4803132116794586,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.3777701258659363,0.050000000745058,0.0524907782673835,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.868133008480072,0.4797081351280212,0.337367832660675,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7954076528549194,0.3638752996921539,0.3485402762889862,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7217925190925598,0.2683418393135071,1.2269394397735596,284.9747314453125,284.95001220703125,300.3500061035156,289.5249938964844,299.0478515625,298.428466796875,284.9736022949219,1.0,0.5810838937759399,0.434917539358139,0.434917539358139,1.0,1.0,-2.9364023208618164,0.9470834136009216,1.98931884765625,0.2799291908740997,0.9009066224098206,0.9009066224098206,0.0,184.8573760986328,193.0,45128.01953125,0.0,2366.9521484375,1.0,280.3578186035156,283.3135070800781,292.5650634765625,295.4751281738281,293.1499938964844,293.1499938964844,280.04998779296875,35937.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943852961063385,1.0,0.0,0.0,3.652511358261109,3.6525352001190186,8.901770911506901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.02734375,0.0,1535.4991455078125,1895.4371337890625,0.0,3807.41943359375,0.9057879447937012,1.0,0.0,3.0,1.0,0.0
12232800,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8988083600997925,0.5304321646690369,0.4803132116794586,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.3777701258659363,0.050000000745058,0.0524907782673835,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.868133008480072,0.4797081351280212,0.337367832660675,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7954076528549194,0.3638752996921539,0.3485402762889862,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7217925190925598,0.2683418393135071,1.2269394397735596,284.9747314453125,284.95001220703125,300.3500061035156,289.5249938964844,299.0478515625,298.428466796875,284.9736022949219,1.0,0.5810838937759399,0.434917539358139,0.434917539358139,1.0,1.0,-2.9364023208618164,0.9470834136009216,1.98931884765625,0.2799291908740997,0.9009066224098206,0.9009066224098206,0.0,184.8573760986328,193.0,45128.01953125,0.0,2366.9521484375,1.0,280.3578186035156,283.3135070800781,292.5650634765625,295.4751281738281,293.1499938964844,293.1499938964844,280.04998779296875,35937.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943852961063385,1.0,0.0,0.0,3.652511358261109,3.6525352001190186,8.901770911506901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.02734375,0.0,1535.4991455078125,1895.4371337890625,0.0,3807.41943359375,0.9057879447937012,1.0,0.0,3.0,1.0,0.0
12232860,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.8919510841369629,0.5262576937675476,0.4769969582557678,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.3750351369380951,0.050000000745058,0.0526495054364204,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.8651250004768372,0.4817111492156982,0.3390475213527679,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.7912998795509338,0.363580584526062,0.3486385643482208,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.7182665467262268,0.2679102122783661,1.2267600297927856,284.787841796875,284.95001220703125,300.3462219238281,289.52294921875,299.04998779296875,298.4350280761719,284.7864074707031,1.0,0.5831600427627563,0.4342712163925171,0.4342712163925171,1.0,1.0,-2.934536457061768,0.9448583126068116,1.989678144454956,0.2782468199729919,0.8972005844116211,0.8972005844116211,0.0,188.8124237060547,196.0,46169.72265625,0.0,2383.406982421875,1.0,280.0582275390625,283.0860900878906,292.57598876953125,295.57208251953125,293.1499938964844,293.1499938964844,280.3500061035156,36139.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577298164367676,1.0,0.0,0.0,3.6479992866516113,3.6480233669281006,8.87979240360437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.82568359375,0.0,1531.9869384765625,1895.4371337890625,0.0,3932.323486328125,0.9049099683761596,1.0,0.0,3.0,1.0,0.0
12232920,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.8919510841369629,0.5262576937675476,0.4769969582557678,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.3750351369380951,0.050000000745058,0.0526495054364204,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.8651250004768372,0.4817111492156982,0.3390475213527679,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.7912998795509338,0.363580584526062,0.3486385643482208,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.7182665467262268,0.2679102122783661,1.2267600297927856,284.787841796875,284.95001220703125,300.3462219238281,289.52294921875,299.04998779296875,298.4350280761719,284.7864074707031,1.0,0.5831600427627563,0.4342712163925171,0.4342712163925171,1.0,1.0,-2.934536457061768,0.9448583126068116,1.989678144454956,0.2782468199729919,0.8972005844116211,0.8972005844116211,0.0,188.8124237060547,196.0,46169.72265625,0.0,2383.406982421875,1.0,280.0582275390625,283.0860900878906,292.57598876953125,295.57208251953125,293.1499938964844,293.1499938964844,280.3500061035156,36139.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577298164367676,1.0,0.0,0.0,3.6479992866516113,3.6480233669281006,8.87979240360437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.82568359375,0.0,1531.9869384765625,1895.4371337890625,0.0,3932.323486328125,0.9049099683761596,1.0,0.0,3.0,1.0,0.0
12232980,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8866316080093384,0.5239402055740356,0.4744507074356079,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.3728958666324615,0.050000000745058,0.0527779906988143,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8633422255516052,0.4849589467048645,0.341050386428833,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7881898283958435,0.3640063405036926,0.3488542735576629,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.715419590473175,0.2679792642593384,1.2264658212661743,284.9575500488281,284.95001220703125,300.3438720703125,289.5190734863281,299.0426330566406,298.4268493652344,284.958984375,1.0,0.585009753704071,0.4336249232292175,0.4336249232292175,1.0,1.0,-2.933932542800904,0.9431164860725404,1.9908159971237185,0.2765331566333771,0.8986707925796509,0.8986707925796509,0.0,192.0374450683593,199.0,45126.92578125,0.0,2398.4765625,1.0,280.3421630859375,283.2969970703125,292.4864196777344,295.35137939453125,293.1499938964844,293.1499938964844,280.6499938964844,36020.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471148252487184,1.0,0.0,0.0,3.646440505981445,3.646464586257935,8.872204944054829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.59619140625,0.0,1529.3619384765625,1895.4371337890625,0.0,3836.93310546875,0.9045067429542542,1.0,0.0,3.0,1.0,0.0
12233040,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8866316080093384,0.5239402055740356,0.4744507074356079,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.3728958666324615,0.050000000745058,0.0527779906988143,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8633422255516052,0.4849589467048645,0.341050386428833,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7881898283958435,0.3640063405036926,0.3488542735576629,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.715419590473175,0.2679792642593384,1.2264658212661743,284.9575500488281,284.95001220703125,300.3438720703125,289.5190734863281,299.0426330566406,298.4268493652344,284.958984375,1.0,0.585009753704071,0.4336249232292175,0.4336249232292175,1.0,1.0,-2.933932542800904,0.9431164860725404,1.9908159971237185,0.2765331566333771,0.8986707925796509,0.8986707925796509,0.0,192.0374450683593,199.0,45126.92578125,0.0,2398.4765625,1.0,280.3421630859375,283.2969970703125,292.4864196777344,295.35137939453125,293.1499938964844,293.1499938964844,280.6499938964844,36020.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471148252487184,1.0,0.0,0.0,3.646440505981445,3.646464586257935,8.872204944054829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.59619140625,0.0,1529.3619384765625,1895.4371337890625,0.0,3836.93310546875,0.9045067429542542,1.0,0.0,3.0,1.0,0.0
12233100,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8851054906845093,0.5234434008598328,0.4738332331180572,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.3722380399703979,0.050000000745058,0.052818227559328,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.8634388446807861,0.4871201515197754,0.3424418270587921,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.7875578999519348,0.3646305501461029,0.3493411242961883,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.7148202657699585,0.2683920562267303,1.2278952598571775,285.09832763671875,284.95001220703125,300.3431701660156,289.5165100097656,299.03857421875,298.4217834472656,285.10699462890625,1.0,0.5861016511917114,0.4333017766475677,0.4333017766475677,1.0,1.0,-2.9372100830078125,0.9435913562774658,1.993618845939636,0.2762394845485687,0.901020348072052,0.901020348072052,0.0,193.1817626953125,199.0,44217.49609375,0.0,2410.1279296875,1.0,280.5987243652344,283.4767150878906,292.4477233886719,295.1941223144531,293.1499938964844,293.1499938964844,280.6499938964844,35908.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383206963539124,1.0,0.0,0.0,3.6483795642852783,3.648403644561768,8.881643225322478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.23095703125,0.0,1530.6806640625,1895.4371337890625,0.0,3757.164306640625,0.9049016237258912,1.0,0.0,3.0,1.0,0.0
12233160,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8841933012008667,0.5232294797897339,0.4736104905605316,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.3717898726463318,0.050000000745058,0.0528457984328269,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.8640820384025574,0.4895381331443786,0.344086080789566,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.7874500155448914,0.365474671125412,0.3500920832157135,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7147165536880493,0.2690250277519226,1.2304809093475342,285.1495361328125,284.95001220703125,300.3428039550781,289.5135192871094,299.0354309082031,298.41754150390625,285.1512145996094,1.0,0.5873660445213318,0.4330627620220184,0.4330627620220184,1.0,1.0,-2.9429590702056885,0.9451794028282166,1.9977796077728271,0.2765164375305176,0.9029080867767334,0.9029080867767334,0.0,194.10191345214844,202.0,44162.0,0.0,2425.158203125,1.0,280.6418151855469,283.5282287597656,292.4657592773437,295.2514038085937,293.1499938964844,293.1499938964844,280.3500061035156,35812.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342971444129944,1.0,0.0,0.0,3.652764558792114,3.652788639068604,8.903006118998746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.50390625,0.0,1534.83984375,1895.4371337890625,0.0,3720.46533203125,0.9057848453521729,1.0,0.0,3.0,1.0,0.0
12233220,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8805469870567322,0.5207794904708862,0.472101479768753,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.3702252507209778,0.050000000745058,0.0529436394572258,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8638057112693787,0.4929215908050537,0.346836656332016,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7858860492706299,0.3661947250366211,0.3511868715286255,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7133943438529968,0.2695574462413788,1.2345486879348757,284.98516845703125,284.95001220703125,300.34295654296875,289.5063781738281,299.0382385253906,298.4222717285156,284.9839782714844,1.0,0.5899401903152466,0.4325847327709198,0.4325847327709198,1.0,1.0,-2.9507851600646973,0.946977198123932,2.00380802154541,0.2767238020896911,0.9020432233810424,0.9020432233810424,0.0,196.89393615722656,205.0,45291.5703125,0.0,2453.439697265625,1.0,280.3577880859375,283.321044921875,292.5473022460937,295.4690856933594,293.1499938964844,293.1499938964844,280.04998779296875,35920.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946684181690216,1.0,0.0,0.0,3.6564788818359375,3.6565029621124254,8.921120979721309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.2294921875,0.0,1539.79541015625,1895.4371337890625,0.0,3833.041748046875,0.906663715839386,1.0,0.0,3.0,1.0,0.0
12233280,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8805469870567322,0.5207794904708862,0.472101479768753,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.3702252507209778,0.050000000745058,0.0529436394572258,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8638057112693787,0.4929215908050537,0.346836656332016,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7858860492706299,0.3661947250366211,0.3511868715286255,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7133943438529968,0.2695574462413788,1.2345486879348757,284.98516845703125,284.95001220703125,300.34295654296875,289.5063781738281,299.0382385253906,298.4222717285156,284.9839782714844,1.0,0.5899401903152466,0.4325847327709198,0.4325847327709198,1.0,1.0,-2.9507851600646973,0.946977198123932,2.00380802154541,0.2767238020896911,0.9020432233810424,0.9020432233810424,0.0,196.89393615722656,205.0,45291.5703125,0.0,2453.439697265625,1.0,280.3577880859375,283.321044921875,292.5473022460937,295.4690856933594,293.1499938964844,293.1499938964844,280.04998779296875,35920.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946684181690216,1.0,0.0,0.0,3.6564788818359375,3.6565029621124254,8.921120979721309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.2294921875,0.0,1539.79541015625,1895.4371337890625,0.0,3833.041748046875,0.906663715839386,1.0,0.0,3.0,1.0,0.0
12233340,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.8743599653244019,0.5168135166168213,0.4689704477787018,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.3677658140659332,0.050000000745058,0.0531024113297462,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.8612059950828552,0.4950206279754638,0.3485849797725677,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.7821279764175415,0.3658371269702911,0.351227343082428,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.7099427580833435,0.2690947949886322,1.2342336177825928,284.79742431640625,284.95001220703125,300.3441467285156,289.49774169921875,299.0419616699219,298.4283752441406,284.79595947265625,1.0,0.5919970870018005,0.4321067333221435,0.4321067333221435,1.0,1.0,-2.948992252349853,0.9451599717140198,2.0038321018218994,0.2754122614860534,0.8984582424163818,0.8984582424163818,0.0,200.8516387939453,208.0,46332.0390625,0.0,2470.07080078125,1.0,280.0581970214844,283.0929260253906,292.5513916015625,295.558837890625,293.1499938964844,293.1499938964844,280.3500061035156,36122.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606680870056152,1.0,0.0,0.0,3.652597188949585,3.652621269226074,8.902190415938094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.47509765625,0.0,1536.977783203125,1895.4371337890625,0.0,3958.5390625,0.9059264063835144,1.0,0.0,3.0,1.0,0.0
12233400,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.8743599653244019,0.5168135166168213,0.4689704477787018,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.3677658140659332,0.050000000745058,0.0531024113297462,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.8612059950828552,0.4950206279754638,0.3485849797725677,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.7821279764175415,0.3658371269702911,0.351227343082428,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.7099427580833435,0.2690947949886322,1.2342336177825928,284.79742431640625,284.95001220703125,300.3441467285156,289.49774169921875,299.0419616699219,298.4283752441406,284.79595947265625,1.0,0.5919970870018005,0.4321067333221435,0.4321067333221435,1.0,1.0,-2.948992252349853,0.9451599717140198,2.0038321018218994,0.2754122614860534,0.8984582424163818,0.8984582424163818,0.0,200.8516387939453,208.0,46332.0390625,0.0,2470.07080078125,1.0,280.0581970214844,283.0929260253906,292.5513916015625,295.558837890625,293.1499938964844,293.1499938964844,280.3500061035156,36122.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606680870056152,1.0,0.0,0.0,3.652597188949585,3.652621269226074,8.902190415938094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.47509765625,0.0,1536.977783203125,1895.4371337890625,0.0,3958.5390625,0.9059264063835144,1.0,0.0,3.0,1.0,0.0
12233460,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.869586169719696,0.514651894569397,0.4665773212909698,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.365841805934906,0.050000000745058,0.0532308481633663,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8597421646118164,0.4984147846698761,0.3506772220134735,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7792758345603943,0.3661911189556122,0.3513788282871246,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7071042060852051,0.2691340446472168,1.2338052988052368,284.9660339355469,284.95001220703125,300.34625244140625,289.4877624511719,299.036376953125,298.420654296875,284.9674072265625,1.0,0.5938278436660767,0.4314988255500793,0.4314988255500793,1.0,1.0,-2.94844126701355,0.943526566028595,2.0049147605896,0.2737782001495361,0.9000352025032043,0.9000352025032043,0.0,204.0765838623047,211.0,45281.0078125,0.0,2485.2958984375,1.0,280.3421936035156,283.3030090332031,292.4559326171875,295.3315734863281,293.1499938964844,293.1499938964844,280.6499938964844,36005.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502254724502563,1.0,0.0,0.0,3.6515953540802,3.6516194343566895,8.89730756625795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.81201171875,0.0,1534.9849853515625,1895.4371337890625,0.0,3864.9931640625,0.9056492447853088,1.0,0.0,3.0,1.0,0.0
12233520,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.869586169719696,0.514651894569397,0.4665773212909698,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.365841805934906,0.050000000745058,0.0532308481633663,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8597421646118164,0.4984147846698761,0.3506772220134735,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7792758345603943,0.3661911189556122,0.3513788282871246,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7071042060852051,0.2691340446472168,1.2338052988052368,284.9660339355469,284.95001220703125,300.34625244140625,289.4877624511719,299.036376953125,298.420654296875,284.9674072265625,1.0,0.5938278436660767,0.4314988255500793,0.4314988255500793,1.0,1.0,-2.94844126701355,0.943526566028595,2.0049147605896,0.2737782001495361,0.9000352025032043,0.9000352025032043,0.0,204.0765838623047,211.0,45281.0078125,0.0,2485.2958984375,1.0,280.3421936035156,283.3030090332031,292.4559326171875,295.3315734863281,293.1499938964844,293.1499938964844,280.6499938964844,36005.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502254724502563,1.0,0.0,0.0,3.6515953540802,3.6516194343566895,8.89730756625795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.81201171875,0.0,1534.9849853515625,1895.4371337890625,0.0,3864.9931640625,0.9056492447853088,1.0,0.0,3.0,1.0,0.0
12233580,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.8674449324607849,0.5140657424926758,0.4658530056476593,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.3648439347743988,0.050000000745058,0.0532988086342811,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.8606339693069458,0.5031694173812866,0.3538314402103424,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.77861088514328,0.3675763010978699,0.3525407314300537,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.7064408659934998,0.2701480388641357,1.237682580947876,285.1568603515625,284.95001220703125,300.34918212890625,289.4765014648437,299.0308837890625,298.412109375,285.1584777832031,1.0,0.5961621403694153,0.4308909475803375,0.4308909475803375,1.0,1.0,-2.9574928283691406,0.945475459098816,2.012017250061035,0.2736303806304931,0.9043639302253724,0.9043639302253724,0.0,206.1471710205078,214.0,44308.12109375,0.0,2512.4267578125,1.0,280.64178466796875,283.5333557128906,292.4295654296875,295.22528076171875,293.1499938964844,293.1499938964844,280.3500061035156,35800.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375702738761902,1.0,0.0,0.0,3.658357381820679,3.658381462097168,8.930289823183557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.326171875,0.0,1540.99169921875,1895.4371337890625,0.0,3750.32861328125,0.9070282578468324,1.0,0.0,3.0,1.0,0.0
12233640,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.8674449324607849,0.5140657424926758,0.4658530056476593,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.3648439347743988,0.050000000745058,0.0532988086342811,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.8606339693069458,0.5031694173812866,0.3538314402103424,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.77861088514328,0.3675763010978699,0.3525407314300537,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.7064408659934998,0.2701480388641357,1.237682580947876,285.1568603515625,284.95001220703125,300.34918212890625,289.4765014648437,299.0308837890625,298.412109375,285.1584777832031,1.0,0.5961621403694153,0.4308909475803375,0.4308909475803375,1.0,1.0,-2.9574928283691406,0.945475459098816,2.012017250061035,0.2736303806304931,0.9043639302253724,0.9043639302253724,0.0,206.1471710205078,214.0,44308.12109375,0.0,2512.4267578125,1.0,280.64178466796875,283.5333557128906,292.4295654296875,295.22528076171875,293.1499938964844,293.1499938964844,280.3500061035156,35800.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375702738761902,1.0,0.0,0.0,3.658357381820679,3.658381462097168,8.930289823183557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.326171875,0.0,1540.99169921875,1895.4371337890625,0.0,3750.32861328125,0.9070282578468324,1.0,0.0,3.0,1.0,0.0
12233700,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8663473725318909,0.5132246613502502,0.4655085206031799,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.3643212020397186,0.050000000745058,0.0533348023891449,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8610731959342957,0.5051790475845337,0.3554620444774627,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.7783182859420776,0.3680764734745025,0.3532279133796692,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7062086462974548,0.2705577909946441,1.2403054237365725,285.0357360839844,284.95001220703125,300.3509216308594,289.470458984375,299.0320739746094,298.41339111328125,285.028076171875,1.0,0.5974903702735901,0.4305869936943054,0.4305869936943054,1.0,1.0,-2.96306586265564,0.9468297958374025,2.0162360668182373,0.2738102078437805,0.9037851095199584,0.9037851095199584,0.0,207.28076171875,214.0,45288.06640625,0.0,2528.481689453125,1.0,280.3983764648437,283.3719482421875,292.5033874511719,295.4523620605469,293.1499938964844,293.1499938964844,280.3500061035156,35850.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945037841796875,1.0,0.0,0.0,3.6614062786102295,3.661430358886719,8.945180525188334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.61376953125,0.0,1544.7757568359375,1895.4371337890625,0.0,3818.151123046875,0.90769225358963,1.0,0.0,3.0,1.0,0.0
12233760,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8641946911811829,0.511760950088501,0.4644671082496643,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.3634279668331146,0.050000000745058,0.053397137671709,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8605616688728333,0.5066889524459839,0.3566842675209045,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.777174711227417,0.3682001233100891,0.3535487949848175,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7051658034324646,0.2706421315670013,1.2415885925292969,284.9916381835937,284.95001220703125,300.352783203125,289.464111328125,299.0347900390625,298.4171142578125,284.9904479980469,1.0,0.5987077355384827,0.4302895367145538,0.4302895367145538,1.0,1.0,-2.96529221534729,0.9469426274299622,2.0183496475219727,0.2735079526901245,0.9035797119140624,0.9035797119140624,0.0,208.9517364501953,217.0,45436.5234375,0.0,2541.070068359375,1.0,280.3576354980469,283.32550048828125,292.5054626464844,295.4369506835937,293.1499938964844,293.1499938964844,280.04998779296875,35910.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500176906585692,1.0,0.0,0.0,3.662473201751709,3.6624972820281982,8.950394772000436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.9228515625,0.0,1546.4146728515625,1895.4371337890625,0.0,3863.121337890625,0.9079976677894592,1.0,0.0,3.0,1.0,0.0
12233820,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8586202263832092,0.5079476237297058,0.4614706337451935,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.361204981803894,0.050000000745058,0.0535564050078392,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8582996129989624,0.5089019536972046,0.3585135638713836,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.7736861705780029,0.3677383065223694,0.3534927070140838,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.7018096446990967,0.2701374292373657,1.2410902976989746,284.8032531738281,284.95001220703125,300.3569641113281,289.45068359375,299.039306640625,298.4232788085937,284.8017578125,1.0,0.600731611251831,0.4296946227550506,0.4296946227550506,1.0,1.0,-2.9634222984313965,0.9448078870773317,2.0186145305633545,0.2718947231769562,0.9000678062438965,0.9000678062438965,0.0,212.9185791015625,220.0,46474.88671875,0.0,2557.640625,1.0,280.0581359863281,283.096923828125,292.50457763671875,295.5213928222656,293.1499938964844,293.1499938964844,279.75,36111.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640430808067322,1.0,0.0,0.0,3.6590094566345215,3.6590335369110094,8.933473054639762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.92578125,0.0,1544.0501708984375,1895.4371337890625,0.0,3988.543212890625,0.9073529243469238,1.0,0.0,3.0,1.0,0.0
12233880,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8586202263832092,0.5079476237297058,0.4614706337451935,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.361204981803894,0.050000000745058,0.0535564050078392,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.8582996129989624,0.5089019536972046,0.3585135638713836,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.7736861705780029,0.3677383065223694,0.3534927070140838,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.7018096446990967,0.2701374292373657,1.2410902976989746,284.8032531738281,284.95001220703125,300.3569641113281,289.45068359375,299.039306640625,298.4232788085937,284.8017578125,1.0,0.600731611251831,0.4296946227550506,0.4296946227550506,1.0,1.0,-2.9634222984313965,0.9448078870773317,2.0186145305633545,0.2718947231769562,0.9000678062438965,0.9000678062438965,0.0,212.9185791015625,220.0,46474.88671875,0.0,2557.640625,1.0,280.0581359863281,283.096923828125,292.50457763671875,295.5213928222656,293.1499938964844,293.1499938964844,279.75,36111.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640430808067322,1.0,0.0,0.0,3.6590094566345215,3.6590335369110094,8.933473054639762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.92578125,0.0,1544.0501708984375,1895.4371337890625,0.0,3988.543212890625,0.9073529243469238,1.0,0.0,3.0,1.0,0.0
12233940,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6113586425781,0.8524669408798218,0.5035400986671448,0.4578192830085754,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62060546875,0.3588400483131408,0.050000000745058,0.0537324957549572,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6113586425781,0.8553792834281921,0.510495126247406,0.3598374426364898,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.7694969177246094,0.3666634261608124,0.3527827858924866,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119384765625,0.6975976824760437,0.2690178155899048,1.2375202178955078,284.6114807128906,284.95001220703125,300.3615417480469,289.4363098144531,299.04119873046875,298.4257202148437,284.6098327636719,1.0,0.6021646857261658,0.4290997087955475,0.4290997087955475,1.0,1.0,-2.9556961059570312,0.9404898285865784,2.0152063369750977,0.2693465948104858,0.8939698338508606,0.8939698338508606,0.0,217.0790405273437,223.0,47419.796875,0.0,2564.21875,1.0,279.7582397460937,282.86944580078125,292.4808349609375,295.5613708496094,293.1499938964844,293.1499938964844,280.04998779296875,36362.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755061864852904,1.0,0.0,0.0,3.6462562084198,3.646280288696289,8.871307954905205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.22412109375,0.0,1531.7171630859375,1895.4371337890625,0.0,4089.539794921875,0.904670000076294,1.0,0.0,3.0,1.0,0.0
12234000,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6113586425781,0.8524669408798218,0.5035400986671448,0.4578192830085754,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62060546875,0.3588400483131408,0.050000000745058,0.0537324957549572,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6113586425781,0.8553792834281921,0.510495126247406,0.3598374426364898,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.7694969177246094,0.3666634261608124,0.3527827858924866,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119384765625,0.6975976824760437,0.2690178155899048,1.2375202178955078,284.6114807128906,284.95001220703125,300.3615417480469,289.4363098144531,299.04119873046875,298.4257202148437,284.6098327636719,1.0,0.6021646857261658,0.4290997087955475,0.4290997087955475,1.0,1.0,-2.9556961059570312,0.9404898285865784,2.0152063369750977,0.2693465948104858,0.8939698338508606,0.8939698338508606,0.0,217.0790405273437,223.0,47419.796875,0.0,2564.21875,1.0,279.7582397460937,282.86944580078125,292.4808349609375,295.5613708496094,293.1499938964844,293.1499938964844,280.04998779296875,36362.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755061864852904,1.0,0.0,0.0,3.6462562084198,3.646280288696289,8.871307954905205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.22412109375,0.0,1531.7171630859375,1895.4371337890625,0.0,4089.539794921875,0.904670000076294,1.0,0.0,3.0,1.0,0.0
12234060,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.8481685519218445,0.5011964440345764,0.4552249312400818,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.3571796715259552,0.050000000745058,0.0538604147732257,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.8540636897087097,0.513672411441803,0.3617397248744964,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.7666862607002258,0.3665659725666046,0.3524553179740906,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.6946240067481995,0.2686475813388824,1.2350255250930786,284.7798156738281,284.95001220703125,300.3664245605469,289.4211120605469,299.0348815917969,298.4154357910156,284.7812194824219,1.0,0.6034659147262573,0.4286803603172302,0.4286803603172302,1.0,1.0,-2.951612949371338,0.9379584789276124,2.0136544704437256,0.2675471305847168,0.8930580019950867,0.8930580019950867,0.0,220.1497802734375,211.0,46266.59375,0.0,2572.079345703125,1.0,280.0420837402344,283.0806884765625,292.38165283203125,295.3194580078125,293.1499938964844,293.1499938964844,280.3500061035156,36268.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963477909564972,1.0,0.0,0.0,3.6354382038116455,3.635462045669556,8.818745413918805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.98828125,0.0,1519.029052734375,1895.4371337890625,0.0,3983.52685546875,0.9022181630134584,1.0,0.0,3.0,1.0,0.0
12234120,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.8481685519218445,0.5011964440345764,0.4552249312400818,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.3571796715259552,0.050000000745058,0.0538604147732257,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.8540636897087097,0.513672411441803,0.3617397248744964,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.7666862607002258,0.3665659725666046,0.3524553179740906,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.6946240067481995,0.2686475813388824,1.2350255250930786,284.7798156738281,284.95001220703125,300.3664245605469,289.4211120605469,299.0348815917969,298.4154357910156,284.7812194824219,1.0,0.6034659147262573,0.4286803603172302,0.4286803603172302,1.0,1.0,-2.951612949371338,0.9379584789276124,2.0136544704437256,0.2675471305847168,0.8930580019950867,0.8930580019950867,0.0,220.1497802734375,211.0,46266.59375,0.0,2572.079345703125,1.0,280.0420837402344,283.0806884765625,292.38165283203125,295.3194580078125,293.1499938964844,293.1499938964844,280.3500061035156,36268.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963477909564972,1.0,0.0,0.0,3.6354382038116455,3.635462045669556,8.818745413918805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.98828125,0.0,1519.029052734375,1895.4371337890625,0.0,3983.52685546875,0.9022181630134584,1.0,0.0,3.0,1.0,0.0
