time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234180,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8516131639480591,0.5005345344543457,0.4541670382022857,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.3596611618995666,0.050000000745058,0.0536706708371639,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8604773879051208,0.5183355808258057,0.3646207153797149,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7709628343582153,0.3676516711711883,0.353046715259552,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.6985805034637451,0.2693974375724792,1.2363486289978027,284.9702453613281,284.95001220703125,300.3715209960937,289.4052124023437,299.02960205078125,298.4060974121094,284.9718322753906,1.0,0.6009958982467651,0.4282609820365906,0.4282609820365906,1.0,1.0,-2.955872297286988,0.9385457038879396,2.0173263549804688,0.2671028971672058,0.8948961496353149,0.8948961496353149,0.0,215.5049285888672,199.0,45207.3125,0.0,2556.63818359375,1.0,280.34161376953125,283.3131103515625,292.35382080078125,295.2062683105469,293.1499938964844,293.1499938964844,280.6499938964844,36069.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500122666358948,1.0,0.0,0.0,3.632164239883423,3.632188081741333,8.802868478596793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.505859375,0.0,1513.9344482421875,1895.4371337890625,0.0,3863.072509765625,0.90135657787323,1.0,0.0,3.0,1.0,0.0
12234240,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8516131639480591,0.5005345344543457,0.4541670382022857,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.3596611618995666,0.050000000745058,0.0536706708371639,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8604773879051208,0.5183355808258057,0.3646207153797149,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7709628343582153,0.3676516711711883,0.353046715259552,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.6985805034637451,0.2693974375724792,1.2363486289978027,284.9702453613281,284.95001220703125,300.3715209960937,289.4052124023437,299.02960205078125,298.4060974121094,284.9718322753906,1.0,0.6009958982467651,0.4282609820365906,0.4282609820365906,1.0,1.0,-2.955872297286988,0.9385457038879396,2.0173263549804688,0.2671028971672058,0.8948961496353149,0.8948961496353149,0.0,215.5049285888672,199.0,45207.3125,0.0,2556.63818359375,1.0,280.34161376953125,283.3131103515625,292.35382080078125,295.2062683105469,293.1499938964844,293.1499938964844,280.6499938964844,36069.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500122666358948,1.0,0.0,0.0,3.632164239883423,3.632188081741333,8.802868478596793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.505859375,0.0,1513.9344482421875,1895.4371337890625,0.0,3863.072509765625,0.90135657787323,1.0,0.0,3.0,1.0,0.0
12234300,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8550694584846497,0.5004981160163879,0.4538512527942657,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.3618781864643097,0.050000000745058,0.0535076856613159,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8655011653900146,0.5209601521492004,0.3662251830101013,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.7747669816017151,0.3684580028057098,0.3535429239273071,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.7021843791007996,0.2700458168983459,1.2380237579345703,285.11151123046875,284.95001220703125,300.3740539550781,289.39703369140625,299.0287170410156,298.40386962890625,285.1201171875,1.0,0.5991399884223938,0.4280513226985931,0.4280513226985931,1.0,1.0,-2.9598329067230225,0.9395191073417664,2.020313739776612,0.2671694159507751,0.8973398804664612,0.8973398804664612,0.0,211.52989196777344,199.0,44298.90625,0.0,2543.968017578125,1.0,280.5982360839844,283.4931945800781,292.3254699707031,295.0689697265625,293.1499938964844,293.1499938964844,280.6499938964844,35937.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418383836746216,1.0,0.0,0.0,3.633695602416992,3.6337194442749023,8.810293365968391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.02099609375,0.0,1514.6416015625,1895.4371337890625,0.0,3789.1474609375,0.901643693447113,1.0,0.0,3.0,1.0,0.0
12234360,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.8595727682113647,0.5006448030471802,0.4537781178951263,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.3646348714828491,0.050000000745058,0.0533130541443824,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.871618390083313,0.5237648487091064,0.367999792098999,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16241455078125,0.7795441746711731,0.369424432516098,0.3542143106460571,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.7067004442214966,0.2708607017993927,1.2404863834381104,285.1625671386719,284.95001220703125,300.3766174316406,289.3887023925781,299.028564453125,298.4027404785156,285.1641845703125,1.0,0.5970659255981445,0.4278022348880768,0.4278022348880768,1.0,1.0,-2.965409278869629,0.9410028457641602,2.0244064331054688,0.2673958241939544,0.8993128538131714,0.8993128538131714,0.0,206.817123413086,187.0,44236.98046875,0.0,2530.533935546875,1.0,280.6416931152344,283.5448913574219,292.3449401855469,295.13250732421875,293.1499938964844,293.1499938964844,280.95001220703125,35827.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386094808578492,1.0,0.0,0.0,3.637907028198242,3.637930870056152,8.830727438180475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.6875,0.0,1518.4691162109375,1895.4371337890625,0.0,3759.79345703125,0.902475118637085,1.0,0.0,3.0,1.0,0.0
12234420,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.8706386685371399,0.501226007938385,0.4537830054759979,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445739746094,0.3712975084781647,0.050000000745058,0.0528756938874721,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.8860723972320557,0.5296814441680908,0.371694266796112,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.7910372614860535,0.3716244101524353,0.3557539284229278,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.7170724272727966,0.2727747857570648,1.246510028839111,285.3539733886719,284.95001220703125,300.3816833496094,289.3717346191406,299.0302429199219,298.4033203125,285.3555603027344,1.0,0.5924909710884094,0.4273040890693664,0.4273040890693664,1.0,1.0,-2.9784188270568848,0.9446364045143129,2.033782482147217,0.2681528031826019,0.9062786102294922,0.9062786102294922,0.0,196.25048828125,175.0,43331.484375,0.0,2501.13720703125,1.0,280.94171142578125,283.77362060546875,292.3360595703125,295.0669860839844,293.1499938964844,293.1499938964844,280.6499938964844,35570.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289184212684632,1.0,0.0,0.0,3.65325140953064,3.653275489807129,8.905379331736185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.1728515625,0.0,1533.5712890625,1895.4371337890625,0.0,3671.22314453125,0.9057308435440063,1.0,0.0,3.0,1.0,0.0
12234480,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.8706386685371399,0.501226007938385,0.4537830054759979,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445739746094,0.3712975084781647,0.050000000745058,0.0528756938874721,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.8860723972320557,0.5296814441680908,0.371694266796112,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.7910372614860535,0.3716244101524353,0.3557539284229278,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534851074219,0.7170724272727966,0.2727747857570648,1.246510028839111,285.3539733886719,284.95001220703125,300.3816833496094,289.3717346191406,299.0302429199219,298.4033203125,285.3555603027344,1.0,0.5924909710884094,0.4273040890693664,0.4273040890693664,1.0,1.0,-2.9784188270568848,0.9446364045143129,2.033782482147217,0.2681528031826019,0.9062786102294922,0.9062786102294922,0.0,196.25048828125,175.0,43331.484375,0.0,2501.13720703125,1.0,280.94171142578125,283.77362060546875,292.3360595703125,295.0669860839844,293.1499938964844,293.1499938964844,280.6499938964844,35570.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289184212684632,1.0,0.0,0.0,3.65325140953064,3.653275489807129,8.905379331736185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.1728515625,0.0,1533.5712890625,1895.4371337890625,0.0,3671.22314453125,0.9057308435440063,1.0,0.0,3.0,1.0,0.0
12234540,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.8820602893829346,0.4998043477535248,0.4527211487293243,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954650878906,0.3785329163074493,0.050000000745058,0.0524465478956699,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.90110445022583,0.5339839458465576,0.374750941991806,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.8029860258102417,0.3727703392505646,0.3567803204059601,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.7271066904067993,0.2738777101039886,1.2508978843688965,285.1868896484375,284.95001220703125,300.38653564453125,289.3543701171875,299.0386047363281,298.4140319824219,285.1855163574219,1.0,0.5873175859451294,0.4268059432506561,0.4268059432506561,1.0,1.0,-2.9868226051330566,0.946529984474182,2.040292739868164,0.2684259116649627,0.9080880880355836,0.9080880880355836,0.0,185.7245330810547,163.0,44506.67578125,0.0,2463.12841796875,1.0,280.6577453613281,283.561767578125,292.407958984375,295.2818908691406,293.1499938964844,293.1499938964844,280.3500061035156,35652.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440388679504396,1.0,0.0,0.0,3.6669418811798096,3.666965961456299,8.972249361249851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.69677734375,0.0,1549.4840087890625,1895.4371337890625,0.0,3809.104248046875,0.908822774887085,1.0,0.0,3.0,1.0,0.0
12234600,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.8820602893829346,0.4998043477535248,0.4527211487293243,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954650878906,0.3785329163074493,0.050000000745058,0.0524465478956699,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.90110445022583,0.5339839458465576,0.374750941991806,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.8029860258102417,0.3727703392505646,0.3567803204059601,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.7271066904067993,0.2738777101039886,1.2508978843688965,285.1868896484375,284.95001220703125,300.38653564453125,289.3543701171875,299.0386047363281,298.4140319824219,285.1855163574219,1.0,0.5873175859451294,0.4268059432506561,0.4268059432506561,1.0,1.0,-2.9868226051330566,0.946529984474182,2.040292739868164,0.2684259116649627,0.9080880880355836,0.9080880880355836,0.0,185.7245330810547,163.0,44506.67578125,0.0,2463.12841796875,1.0,280.6577453613281,283.561767578125,292.407958984375,295.2818908691406,293.1499938964844,293.1499938964844,280.3500061035156,35652.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440388679504396,1.0,0.0,0.0,3.6669418811798096,3.666965961456299,8.972249361249851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.69677734375,0.0,1549.4840087890625,1895.4371337890625,0.0,3809.104248046875,0.908822774887085,1.0,0.0,3.0,1.0,0.0
12234660,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8922779560089111,0.4967673718929291,0.4499182105064392,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.3857161104679107,0.050000000745058,0.0520601831376552,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9159015417099,0.5368212461471558,0.3766296207904815,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8135634660720825,0.3726901113986969,0.3565648198127746,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7359441518783569,0.2738395631313324,1.250027418136597,284.99395751953125,284.95001220703125,300.3910522460937,289.3367614746094,299.0453186035156,298.4236145019531,284.99224853515625,1.0,0.5810723304748535,0.4260882139205932,0.4260882139205932,1.0,1.0,-2.9839510917663574,0.943716287612915,2.0402348041534424,0.2664796113967895,0.9070894122123718,0.9070894122123718,0.0,175.83560180664062,151.0,45578.47265625,0.0,2407.505859375,1.0,280.3580627441406,283.32684326171875,292.39874267578125,295.3604736328125,293.1499938964844,293.1499938964844,280.04998779296875,35836.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597296118736268,1.0,0.0,0.0,3.673677682876587,3.673701763153076,9.005241849990853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.5888671875,0.0,1558.441650390625,1895.4371337890625,0.0,3950.17529296875,0.9104480743408204,1.0,0.0,3.0,1.0,0.0
12234720,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8922779560089111,0.4967673718929291,0.4499182105064392,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.3857161104679107,0.050000000745058,0.0520601831376552,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9159015417099,0.5368212461471558,0.3766296207904815,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8135634660720825,0.3726901113986969,0.3565648198127746,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7359441518783569,0.2738395631313324,1.250027418136597,284.99395751953125,284.95001220703125,300.3910522460937,289.3367614746094,299.0453186035156,298.4236145019531,284.99224853515625,1.0,0.5810723304748535,0.4260882139205932,0.4260882139205932,1.0,1.0,-2.9839510917663574,0.943716287612915,2.0402348041534424,0.2664796113967895,0.9070894122123718,0.9070894122123718,0.0,175.83560180664062,151.0,45578.47265625,0.0,2407.505859375,1.0,280.3580627441406,283.32684326171875,292.39874267578125,295.3604736328125,293.1499938964844,293.1499938964844,280.04998779296875,35836.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597296118736268,1.0,0.0,0.0,3.673677682876587,3.673701763153076,9.005241849990853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.5888671875,0.0,1558.441650390625,1895.4371337890625,0.0,3950.17529296875,0.9104480743408204,1.0,0.0,3.0,1.0,0.0
12234780,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.903043806552887,0.4930776953697204,0.4463867545127868,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.3932804763317108,0.050000000745058,0.0516784526407718,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.9324771165847778,0.5389690399169922,0.377934843301773,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.8239107728004456,0.3719276487827301,0.3556040823459625,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.7450311183929443,0.2731161117553711,1.245646834373474,284.79608154296875,284.95001220703125,300.3951110839844,289.3190002441406,299.0483093261719,298.4283447265625,284.79425048828125,1.0,0.5738509297370911,0.4253704845905304,0.4253704845905304,1.0,1.0,-2.9744012355804443,0.9384114742279052,2.035989761352539,0.2635073363780975,0.903411626815796,0.903411626815796,0.0,165.79933166503906,139.0,46530.28125,0.0,2339.2119140625,1.0,280.0580749511719,283.0903625488281,292.367919921875,295.3935241699219,293.1499938964844,293.1499938964844,279.75,36074.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720882773399352,1.0,0.0,0.0,3.6716485023498535,3.671672821044922,8.995296525426966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.21728515625,0.0,1557.9451904296875,1895.4371337890625,0.0,4059.5791015625,0.9101508855819702,1.0,0.0,3.0,1.0,0.0
12234840,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.903043806552887,0.4930776953697204,0.4463867545127868,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.3932804763317108,0.050000000745058,0.0516784526407718,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.9324771165847778,0.5389690399169922,0.377934843301773,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.8239107728004456,0.3719276487827301,0.3556040823459625,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.7450311183929443,0.2731161117553711,1.245646834373474,284.79608154296875,284.95001220703125,300.3951110839844,289.3190002441406,299.0483093261719,298.4283447265625,284.79425048828125,1.0,0.5738509297370911,0.4253704845905304,0.4253704845905304,1.0,1.0,-2.9744012355804443,0.9384114742279052,2.035989761352539,0.2635073363780975,0.903411626815796,0.903411626815796,0.0,165.79933166503906,139.0,46530.28125,0.0,2339.2119140625,1.0,280.0580749511719,283.0903625488281,292.367919921875,295.3935241699219,293.1499938964844,293.1499938964844,279.75,36074.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720882773399352,1.0,0.0,0.0,3.6716485023498535,3.671672821044922,8.995296525426966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.21728515625,0.0,1557.9451904296875,1895.4371337890625,0.0,4059.5791015625,0.9101508855819702,1.0,0.0,3.0,1.0,0.0
12234900,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500244140625,0.909304976463318,0.4911192059516907,0.4445390105247497,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895751953125,0.3970567584037781,0.050000000745058,0.0514823272824287,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64971923828125,0.9414982795715332,0.5399043560028076,0.3785010576248169,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513061523437,0.8294958472251892,0.3714015781879425,0.3549802005290985,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532287597656,0.7500595450401306,0.2726067006587982,1.242720365524292,284.6505126953125,284.95001220703125,300.3969421386719,289.31011962890625,299.0487976074219,298.4293212890625,284.6416931152344,1.0,0.5699478387832642,0.4250116050243377,0.4250116050243377,1.0,1.0,-2.968358993530273,0.9352916479110718,2.033067464828491,0.2618283033370971,0.9000040888786316,0.9000040888786316,0.0,160.5979461669922,139.0,47384.4296875,0.0,2302.03564453125,1.0,279.8007507324219,282.9078063964844,292.3750305175781,295.5054626464844,293.1499938964844,293.1499938964844,279.75,36221.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793801307678224,1.0,0.0,0.0,3.667052745819092,3.66707706451416,8.972792215899972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.6083984375,0.0,1553.8897705078125,1895.4371337890625,0.0,4123.3330078125,0.9091872572898864,1.0,0.0,3.0,1.0,0.0
12234960,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.9161009192466736,0.4890594780445099,0.4425018727779388,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.4008045792579651,0.050000000745058,0.0512880757451057,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973205566406,0.9505494832992554,0.5407294034957886,0.3789258301258087,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59765625,0.835260272026062,0.3707699775695801,0.3542083203792572,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980224609375,0.7552945613861084,0.2719927728176117,1.239169001579285,284.59747314453125,284.95001220703125,300.39862060546875,289.3012390136719,299.0492553710937,298.4300842285156,284.5956726074219,1.0,0.5658500790596008,0.4248672723770141,0.4248672723770141,1.0,1.0,-2.9609923362731934,0.9321703314781188,2.0288219451904297,0.2604441940784454,0.8970773220062256,0.8970773220062256,0.0,155.3930206298828,127.0,47386.35546875,0.0,2262.643310546875,1.0,279.75811767578125,282.8562316894531,292.3383483886719,295.4175720214844,293.1499938964844,293.1499938964844,280.04998779296875,36348.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819048643112184,1.0,0.0,0.0,3.659473419189453,3.6594977378845215,8.935739401749743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.18701171875,0.0,1546.34619140625,1895.4371337890625,0.0,4145.25927734375,0.9076120853424072,1.0,0.0,3.0,1.0,0.0
12235020,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.9359542727470398,0.4871480762958526,0.439742237329483,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527160644531,0.4101210534572601,0.050000000745058,0.0508385188877582,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.9724040031433104,0.5442591905593872,0.3806140422821045,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.8510465621948242,0.3707139194011688,0.3533174693584442,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.7698348760604858,0.2717441320419311,1.234362006187439,284.7611999511719,284.95001220703125,300.40142822265625,289.2835693359375,299.04296875,298.4208374023437,284.7624206542969,1.0,0.5576245188713074,0.4245785772800445,0.4245785772800445,1.0,1.0,-2.9523017406463623,0.928250014781952,2.0240516662597656,0.2584469616413116,0.8958888649940491,0.8958888649940491,0.0,143.6629638671875,115.0,46192.375,0.0,2188.27783203125,1.0,280.0422058105469,283.0652770996094,292.23876953125,295.17138671875,293.1499938964844,293.1499938964844,280.3500061035156,36273.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687837958335876,1.0,0.0,0.0,3.6485090255737305,3.64853310585022,8.882273050403455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.5703125,0.0,1533.5584716796875,1895.4371337890625,0.0,4030.487548828125,0.9051409959793092,1.0,0.0,3.0,1.0,0.0
12235080,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.9359542727470398,0.4871480762958526,0.439742237329483,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527160644531,0.4101210534572601,0.050000000745058,0.0508385188877582,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.9724040031433104,0.5442591905593872,0.3806140422821045,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.8510465621948242,0.3707139194011688,0.3533174693584442,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.7698348760604858,0.2717441320419311,1.234362006187439,284.7611999511719,284.95001220703125,300.40142822265625,289.2835693359375,299.04296875,298.4208374023437,284.7624206542969,1.0,0.5576245188713074,0.4245785772800445,0.4245785772800445,1.0,1.0,-2.9523017406463623,0.928250014781952,2.0240516662597656,0.2584469616413116,0.8958888649940491,0.8958888649940491,0.0,143.6629638671875,115.0,46192.375,0.0,2188.27783203125,1.0,280.0422058105469,283.0652770996094,292.23876953125,295.17138671875,293.1499938964844,293.1499938964844,280.3500061035156,36273.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687837958335876,1.0,0.0,0.0,3.6485090255737305,3.64853310585022,8.882273050403455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.5703125,0.0,1533.5584716796875,1895.4371337890625,0.0,4030.487548828125,0.9051409959793092,1.0,0.0,3.0,1.0,0.0
12235140,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9638051986694336,0.486916720867157,0.4387561082839966,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4237860143184662,0.050000000745058,0.0503177791833877,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9972413778305054,0.5493505597114563,0.383538007736206,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8748111724853516,0.3718976080417633,0.3536619842052459,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7918065190315247,0.2726673185825348,1.2348594665527344,284.94989013671875,284.95001220703125,300.40338134765625,289.26611328125,299.037841796875,298.4129638671875,284.9514465332031,1.0,0.5499885082244873,0.4242898821830749,0.4242898821830749,1.0,1.0,-2.9550042152404785,0.9285483956336976,2.0264556407928467,0.2581680715084076,0.8974418640136719,0.8974418640136719,0.0,130.5776824951172,118.0,45108.296875,0.0,2127.04052734375,1.0,280.3417358398437,283.2966613769531,292.21099853515625,295.05584716796875,293.1499938964844,293.1499938964844,280.6499938964844,36088.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545608162879944,1.0,0.0,0.0,3.644541263580322,3.644565105438232,8.862964477884816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.87646484375,0.0,1527.7655029296875,1895.4371337890625,0.0,3903.954833984375,0.904135525226593,1.0,0.0,3.0,1.0,0.0
12235200,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9638051986694336,0.486916720867157,0.4387561082839966,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4237860143184662,0.050000000745058,0.0503177791833877,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9972413778305054,0.5493505597114563,0.383538007736206,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8748111724853516,0.3718976080417633,0.3536619842052459,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7918065190315247,0.2726673185825348,1.2348594665527344,284.94989013671875,284.95001220703125,300.40338134765625,289.26611328125,299.037841796875,298.4129638671875,284.9514465332031,1.0,0.5499885082244873,0.4242898821830749,0.4242898821830749,1.0,1.0,-2.9550042152404785,0.9285483956336976,2.0264556407928467,0.2581680715084076,0.8974418640136719,0.8974418640136719,0.0,130.5776824951172,118.0,45108.296875,0.0,2127.04052734375,1.0,280.3417358398437,283.2966613769531,292.21099853515625,295.05584716796875,293.1499938964844,293.1499938964844,280.6499938964844,36088.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545608162879944,1.0,0.0,0.0,3.644541263580322,3.644565105438232,8.862964477884816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.87646484375,0.0,1527.7655029296875,1895.4371337890625,0.0,3903.954833984375,0.904135525226593,1.0,0.0,3.0,1.0,0.0
12235260,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.975307822227478,0.4873355031013489,0.4388284385204315,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.4305729568004608,0.050000000745058,0.0501141659915447,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.9990000128746032,0.5568476319313049,0.3742178678512573,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.8868343234062195,0.3736861646175384,0.3550308346748352,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.8029258251190186,0.2742477059364319,1.2403291463851929,285.13336181640625,284.95001220703125,300.4044189453125,289.2490234375,299.03778076171875,298.4132995605469,285.134521484375,1.0,0.5466510057449341,0.4239759743213653,0.4239759743213653,1.0,1.0,-2.9518749713897705,0.9266136288642884,2.025261402130127,0.2571455836296081,0.9014267921447754,0.9014267921447754,0.0,125.3086929321289,121.0,44003.0,0.0,2095.138671875,1.0,280.6416931152344,283.5211181640625,292.2015686035156,294.9762878417969,293.1499938964844,293.1499938964844,280.3500061035156,35861.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424648880958556,1.0,0.0,0.0,3.6491005420684814,3.64912462234497,8.885153874871321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.97705078125,0.0,1531.1322021484375,1895.4371337890625,0.0,3794.83349609375,0.905000388622284,1.0,0.0,3.0,1.0,0.0
12235320,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.975307822227478,0.4873355031013489,0.4388284385204315,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.4305729568004608,0.050000000745058,0.0501141659915447,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.9990000128746032,0.5568476319313049,0.3742178678512573,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.8868343234062195,0.3736861646175384,0.3550308346748352,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.8029258251190186,0.2742477059364319,1.2403291463851929,285.13336181640625,284.95001220703125,300.4044189453125,289.2490234375,299.03778076171875,298.4132995605469,285.134521484375,1.0,0.5466510057449341,0.4239759743213653,0.4239759743213653,1.0,1.0,-2.9518749713897705,0.9266136288642884,2.025261402130127,0.2571455836296081,0.9014267921447754,0.9014267921447754,0.0,125.3086929321289,121.0,44003.0,0.0,2095.138671875,1.0,280.6416931152344,283.5211181640625,292.2015686035156,294.9762878417969,293.1499938964844,293.1499938964844,280.3500061035156,35861.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424648880958556,1.0,0.0,0.0,3.6491005420684814,3.64912462234497,8.885153874871321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.97705078125,0.0,1531.1322021484375,1895.4371337890625,0.0,3794.83349609375,0.905000388622284,1.0,0.0,3.0,1.0,0.0
12235380,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.978982150554657,0.4858759343624115,0.438029944896698,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.4333603084087372,0.050000000745058,0.0500387176871299,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9990000128746032,0.5645972490310669,0.3689710795879364,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8920167684555054,0.374464750289917,0.3560538589954376,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8079370856285095,0.2752006947994232,1.2455145120620728,284.9613647460937,284.95001220703125,300.40435791015625,289.2323608398437,299.0451965332031,298.4248352050781,284.96002197265625,1.0,0.5455995202064514,0.4236620664596557,0.4236620664596557,1.0,1.0,-2.9519803524017334,0.9258811473846436,2.02609920501709,0.2565077841281891,0.9001837968826294,0.9001837968826294,0.0,123.40731048583984,124.0,45034.23046875,0.0,2085.74951171875,1.0,280.3578186035156,283.30877685546875,292.27410888671875,295.1805725097656,293.1499938964844,293.1499938964844,280.04998779296875,35968.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551393985748292,1.0,0.0,0.0,3.651055335998535,3.651079416275024,8.894675715964695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.53515625,0.0,1534.105712890625,1895.4371337890625,0.0,3909.1416015625,0.9054835438728333,1.0,0.0,3.0,1.0,0.0
12235440,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.978982150554657,0.4858759343624115,0.438029944896698,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.4333603084087372,0.050000000745058,0.0500387176871299,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9990000128746032,0.5645972490310669,0.3689710795879364,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8920167684555054,0.374464750289917,0.3560538589954376,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8079370856285095,0.2752006947994232,1.2455145120620728,284.9613647460937,284.95001220703125,300.40435791015625,289.2323608398437,299.0451965332031,298.4248352050781,284.96002197265625,1.0,0.5455995202064514,0.4236620664596557,0.4236620664596557,1.0,1.0,-2.9519803524017334,0.9258811473846436,2.02609920501709,0.2565077841281891,0.9001837968826294,0.9001837968826294,0.0,123.40731048583984,124.0,45034.23046875,0.0,2085.74951171875,1.0,280.3578186035156,283.30877685546875,292.27410888671875,295.1805725097656,293.1499938964844,293.1499938964844,280.04998779296875,35968.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551393985748292,1.0,0.0,0.0,3.651055335998535,3.651079416275024,8.894675715964695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.53515625,0.0,1534.105712890625,1895.4371337890625,0.0,3909.1416015625,0.9054835438728333,1.0,0.0,3.0,1.0,0.0
12235500,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.9784219264984132,0.4845373034477234,0.437029480934143,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.4334378540515899,0.050000000745058,0.0500366799533367,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.9990000128746032,0.5676097869873047,0.3688282966613769,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.892206609249115,0.374391496181488,0.3561368286609649,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.8082552552223206,0.2752795815467834,1.2465007305145264,284.8218078613281,284.95001220703125,300.40386962890625,289.2242431640625,299.0485534667969,298.43035888671875,284.8134155273437,1.0,0.5455902814865112,0.4235051274299621,0.4235051274299621,1.0,1.0,-2.951889514923096,0.9254613518714904,2.02642822265625,0.2561708092689514,0.8979800343513489,0.8979800343513489,0.0,123.35521697998048,124.0,45971.32421875,0.0,2085.334228515625,1.0,280.1011962890625,283.1303405761719,292.30010986328125,295.32781982421875,293.1499938964844,293.1499938964844,280.04998779296875,36075.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645603895187378,1.0,0.0,0.0,3.649463653564453,3.6494877338409424,8.886922842066269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.76953125,0.0,1533.1337890625,1895.4371337890625,0.0,3993.132080078125,0.9051621556282043,1.0,0.0,3.0,1.0,0.0
12235560,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.9765239953994752,0.482948362827301,0.4356782734394073,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.4327841401100158,0.050000000745058,0.0500539727509021,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735290527344,0.9990000128746032,0.5699999332427979,0.3700373470783233,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.8910357356071472,0.3740819990634918,0.355939656496048,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.8073223829269409,0.2751194834709167,1.2462825775146484,284.77362060546875,284.95001220703125,300.403076171875,289.2162780761719,299.050537109375,298.43414306640625,284.7723083496094,1.0,0.5457854270935059,0.423311710357666,0.423311710357666,1.0,1.0,-2.9512407779693604,0.9247519969940186,2.026488780975342,0.2556707859039306,0.8962764143943787,0.8962764143943787,0.0,123.77114868164062,127.0,46071.2578125,0.0,2086.326171875,1.0,280.05816650390625,283.08154296875,292.2699890136719,295.2594909667969,293.1499938964844,293.1499938964844,280.3500061035156,36168.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690977334976196,1.0,0.0,0.0,3.645462036132813,3.645485877990722,8.867443739291048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.09228515625,0.0,1529.3818359375,1895.4371337890625,0.0,4033.25634765625,0.904363214969635,1.0,0.0,3.0,1.0,0.0
12235620,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9730886220932008,0.4816682040691376,0.4340309202671051,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.4313028752803802,0.050000000745058,0.0500939711928367,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9990000128746032,0.5755258202552795,0.3728216290473938,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8887824416160583,0.3744168877601623,0.3559795022010803,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8054006099700928,0.275453120470047,1.246868133544922,284.9450378417969,284.95001220703125,300.4004821777344,289.2008972167969,299.0463562011719,298.4300842285156,284.94647216796875,1.0,0.5468138456344604,0.4229248464107513,0.4229248464107513,1.0,1.0,-2.953399658203125,0.9246068596839904,2.02879285812378,0.255060076713562,0.8975942134857178,0.8975942134857178,0.0,124.86892700195312,130.0,45042.85546875,0.0,2095.5439453125,1.0,280.3421325683594,283.2942199707031,292.16864013671875,295.027099609375,293.1499938964844,293.1499938964844,280.6499938964844,36043.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585667252540588,1.0,0.0,0.0,3.643010854721069,3.64303469657898,8.855522537487559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.947265625,0.0,1525.7335205078125,1895.4371337890625,0.0,3939.799560546875,0.9037567973136902,1.0,0.0,3.0,1.0,0.0
12235680,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9730886220932008,0.4816682040691376,0.4340309202671051,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.4313028752803802,0.050000000745058,0.0500939711928367,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9990000128746032,0.5755258202552795,0.3728216290473938,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8887824416160583,0.3744168877601623,0.3559795022010803,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8054006099700928,0.275453120470047,1.246868133544922,284.9450378417969,284.95001220703125,300.4004821777344,289.2008972167969,299.0463562011719,298.4300842285156,284.94647216796875,1.0,0.5468138456344604,0.4229248464107513,0.4229248464107513,1.0,1.0,-2.953399658203125,0.9246068596839904,2.02879285812378,0.255060076713562,0.8975942134857178,0.8975942134857178,0.0,124.86892700195312,130.0,45042.85546875,0.0,2095.5439453125,1.0,280.3421325683594,283.2942199707031,292.16864013671875,295.027099609375,293.1499938964844,293.1499938964844,280.6499938964844,36043.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585667252540588,1.0,0.0,0.0,3.643010854721069,3.64303469657898,8.855522537487559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.947265625,0.0,1525.7335205078125,1895.4371337890625,0.0,3939.799560546875,0.9037567973136902,1.0,0.0,3.0,1.0,0.0
12235740,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.9713717103004456,0.4818172752857208,0.4339514970779419,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.4302596151828766,0.050000000745058,0.0501227490603923,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9990000128746032,0.5823455452919006,0.3748205006122589,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.8881017565727234,0.3757869601249695,0.3570886850357055,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8049614429473877,0.276670753955841,1.2515548467636108,285.13623046875,284.95001220703125,300.3964538574219,289.18634033203125,299.04132080078125,298.4249572753906,285.1378479003906,1.0,0.5487834811210632,0.422538012266159,0.422538012266159,1.0,1.0,-2.9627020359039307,0.9270952939987184,2.035606622695923,0.2555043697357178,0.9016516804695128,0.9016516804695128,0.0,125.96290588378906,133.0,44065.44921875,0.0,2117.000244140625,1.0,280.6417236328125,283.525146484375,292.1383361816406,294.9164733886719,293.1499938964844,293.1499938964844,280.3500061035156,35833.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457048177719116,1.0,0.0,0.0,3.6485495567321777,3.648573637008667,8.88247143393528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.703125,0.0,1530.3096923828125,1895.4371337890625,0.0,3824.1865234375,0.9048566818237304,1.0,0.0,3.0,1.0,0.0
12235800,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.9713717103004456,0.4818172752857208,0.4339514970779419,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.4302596151828766,0.050000000745058,0.0501227490603923,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9990000128746032,0.5823455452919006,0.3748205006122589,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.8881017565727234,0.3757869601249695,0.3570886850357055,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8049614429473877,0.276670753955841,1.2515548467636108,285.13623046875,284.95001220703125,300.3964538574219,289.18634033203125,299.04132080078125,298.4249572753906,285.1378479003906,1.0,0.5487834811210632,0.422538012266159,0.422538012266159,1.0,1.0,-2.9627020359039307,0.9270952939987184,2.035606622695923,0.2555043697357178,0.9016516804695128,0.9016516804695128,0.0,125.96290588378906,133.0,44065.44921875,0.0,2117.000244140625,1.0,280.6417236328125,283.525146484375,292.1383361816406,294.9164733886719,293.1499938964844,293.1499938964844,280.3500061035156,35833.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457048177719116,1.0,0.0,0.0,3.6485495567321777,3.648573637008667,8.88247143393528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.703125,0.0,1530.3096923828125,1895.4371337890625,0.0,3824.1865234375,0.9048566818237304,1.0,0.0,3.0,1.0,0.0
12235860,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9674912095069884,0.4803344011306762,0.4332243204116821,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.4282303154468536,0.050000000745058,0.0501806773245334,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9990000128746032,0.5878285765647888,0.3788064420223236,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8856907486915588,0.3763831555843353,0.3580313920974731,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8030350208282471,0.2773330509662628,1.2560365200042725,284.97265625,284.95001220703125,300.39080810546875,289.1726989746094,299.04156494140625,298.42840576171875,284.9716186523437,1.0,0.5513572692871094,0.4220567345619201,0.4220567345619201,1.0,1.0,-2.9732136726379395,0.929789125919342,2.043424606323242,0.2560073435306549,0.9006197452545166,0.9006197452545166,0.0,127.85111236572266,136.0,45206.09765625,0.0,2144.693359375,1.0,280.3578186035156,283.3193664550781,292.21337890625,295.1264343261719,293.1499938964844,293.1499938964844,280.04998779296875,35941.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580155611038208,1.0,0.0,0.0,3.6514735221862793,3.6514973640441895,8.896712984096666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.81396484375,0.0,1534.3729248046875,1895.4371337890625,0.0,3934.87646484375,0.905558705329895,1.0,0.0,3.0,1.0,0.0
12235920,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9674912095069884,0.4803344011306762,0.4332243204116821,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.4282303154468536,0.050000000745058,0.0501806773245334,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9990000128746032,0.5878285765647888,0.3788064420223236,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8856907486915588,0.3763831555843353,0.3580313920974731,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8030350208282471,0.2773330509662628,1.2560365200042725,284.97265625,284.95001220703125,300.39080810546875,289.1726989746094,299.04156494140625,298.42840576171875,284.9716186523437,1.0,0.5513572692871094,0.4220567345619201,0.4220567345619201,1.0,1.0,-2.9732136726379395,0.929789125919342,2.043424606323242,0.2560073435306549,0.9006197452545166,0.9006197452545166,0.0,127.85111236572266,136.0,45206.09765625,0.0,2144.693359375,1.0,280.3578186035156,283.3193664550781,292.21337890625,295.1264343261719,293.1499938964844,293.1499938964844,280.04998779296875,35941.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580155611038208,1.0,0.0,0.0,3.6514735221862793,3.6514973640441895,8.896712984096666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.81396484375,0.0,1534.3729248046875,1895.4371337890625,0.0,3934.87646484375,0.905558705329895,1.0,0.0,3.0,1.0,0.0
12235980,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.959576427936554,0.4774197041988373,0.4309664368629455,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.4247227013111114,0.050000000745058,0.0502873249351978,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.9990000128746032,0.59098881483078,0.3860211670398712,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.8799010515213013,0.3759066164493561,0.3579038679599762,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.7978488206863403,0.2769792079925537,1.2559925317764282,284.7899169921875,284.95001220703125,300.38348388671875,289.16015625,299.0390319824219,298.42889404296875,284.78875732421875,1.0,0.5539326071739197,0.4215754866600036,0.4215754866600036,1.0,1.0,-2.9790987968444824,0.9307637214660645,2.048335075378418,0.2558082640171051,0.8969643712043762,0.8969643712043762,0.0,130.79177856445312,139.0,46311.49609375,0.0,2169.849365234375,1.0,280.0582580566406,283.09600830078125,292.2147827148437,295.2156066894531,293.1499938964844,293.1499938964844,280.3500061035156,36139.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721891283988952,1.0,0.0,0.0,3.6469204425811768,3.646944522857666,8.87454064013582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.732421875,0.0,1530.789794921875,1895.4371337890625,0.0,4060.46533203125,0.9046697616577148,1.0,0.0,3.0,1.0,0.0
