time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236040,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.959576427936554,0.4774197041988373,0.4309664368629455,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.4247227013111114,0.050000000745058,0.0502873249351978,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.9990000128746032,0.59098881483078,0.3860211670398712,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.8799010515213013,0.3759066164493561,0.3579038679599762,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.7978488206863403,0.2769792079925537,1.2559925317764282,284.7899169921875,284.95001220703125,300.38348388671875,289.16015625,299.0390319824219,298.42889404296875,284.78875732421875,1.0,0.5539326071739197,0.4215754866600036,0.4215754866600036,1.0,1.0,-2.9790987968444824,0.9307637214660645,2.048335075378418,0.2558082640171051,0.8969643712043762,0.8969643712043762,0.0,130.79177856445312,139.0,46311.49609375,0.0,2169.849365234375,1.0,280.0582580566406,283.09600830078125,292.2147827148437,295.2156066894531,293.1499938964844,293.1499938964844,280.3500061035156,36139.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721891283988952,1.0,0.0,0.0,3.6469204425811768,3.646944522857666,8.87454064013582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.732421875,0.0,1530.789794921875,1895.4371337890625,0.0,4060.46533203125,0.9046697616577148,1.0,0.0,3.0,1.0,0.0
12236100,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9553154110908508,0.4764832556247711,0.4298391044139862,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.4229316413402557,0.050000000745058,0.0503451488912105,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9990000128746032,0.5925989747047424,0.3898752927780151,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8767969012260437,0.3758600056171417,0.3577353358268738,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7949658036231995,0.276876300573349,1.2552229166030884,284.9154968261719,284.95001220703125,300.379150390625,289.154296875,299.0340881347656,298.4241943359375,284.9234924316406,1.0,0.5551791787147522,0.4213348627090454,0.4213348627090454,1.0,1.0,-2.981315851211548,0.9309862852096558,2.0503296852111816,0.2555459141731262,0.8979302644729614,0.8979302644729614,0.0,132.34437561035156,139.0,45406.125,0.0,2181.616455078125,1.0,280.30126953125,283.2606811523437,292.1317138671875,294.98248291015625,293.1499938964844,293.1499938964844,280.3500061035156,36081.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659013152122498,1.0,0.0,0.0,3.6451568603515625,3.6451807022094727,8.865958989190403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.22265625,0.0,1528.3963623046875,1895.4371337890625,0.0,4005.012939453125,0.9042900204658508,1.0,0.0,3.0,1.0,0.0
12236160,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9523190259933472,0.4761283099651336,0.4293744564056396,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.4215860366821289,0.050000000745058,0.0503901578485965,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9990000128746032,0.5947182774543762,0.3928509652614593,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8747166991233826,0.3761838972568512,0.3579455614089966,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7930113077163696,0.2770745158195495,1.255765676498413,284.96295166015625,284.95001220703125,300.37432861328125,289.1487731933594,299.0280456542969,298.4179992675781,284.96441650390625,1.0,0.5565077066421509,0.4210516512393951,0.4210516512393951,1.0,1.0,-2.985290288925171,0.9317564964294434,2.0535337924957275,0.2554236948490143,0.8985338807106018,0.8985338807106018,0.0,133.64077758789062,142.0,45312.2421875,0.0,2195.178955078125,1.0,280.3422241210937,283.3099060058594,292.11798095703125,294.990478515625,293.1499938964844,293.1499938964844,280.6499938964844,36015.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619987607002258,1.0,0.0,0.0,3.645542621612549,3.645566701889038,8.867836527315376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.1123046875,0.0,1528.328125,1895.4371337890625,0.0,3970.383056640625,0.9043028950691224,1.0,0.0,3.0,1.0,0.0
12236220,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.94814133644104,0.4762648344039917,0.4293229579925537,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.4195356369018554,0.050000000745058,0.0504614189267158,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.9990000128746032,0.6001613736152649,0.3975229263305664,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.872142493724823,0.3775089085102081,0.3590528666973114,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.790652334690094,0.2780924141407013,1.2597179412841797,285.1542053222656,284.95001220703125,300.3631896972656,289.138671875,299.0170593261719,298.4078063964844,285.15582275390625,1.0,0.5594598650932312,0.4204852283000946,0.4204852283000946,1.0,1.0,-2.997006893157959,0.934658944606781,2.0623481273651123,0.2557149231433868,0.9028335213661194,0.9028335213661194,0.0,135.90939331054688,145.0,44346.90234375,0.0,2227.411865234375,1.0,280.6417541503906,283.540771484375,292.0915832519531,294.8848876953125,293.1499938964844,293.1499938964844,280.3500061035156,35806.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493389129638672,1.0,0.0,0.0,3.6521084308624254,3.652132272720337,8.899807539819449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.72802734375,0.0,1534.063720703125,1895.4371337890625,0.0,3857.00439453125,0.905633807182312,1.0,0.0,3.0,1.0,0.0
12236280,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.94814133644104,0.4762648344039917,0.4293229579925537,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.4195356369018554,0.050000000745058,0.0504614189267158,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.9990000128746032,0.6001613736152649,0.3975229263305664,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.872142493724823,0.3775089085102081,0.3590528666973114,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.790652334690094,0.2780924141407013,1.2597179412841797,285.1542053222656,284.95001220703125,300.3631896972656,289.138671875,299.0170593261719,298.4078063964844,285.15582275390625,1.0,0.5594598650932312,0.4204852283000946,0.4204852283000946,1.0,1.0,-2.997006893157959,0.934658944606781,2.0623481273651123,0.2557149231433868,0.9028335213661194,0.9028335213661194,0.0,135.90939331054688,145.0,44346.90234375,0.0,2227.411865234375,1.0,280.6417541503906,283.540771484375,292.0915832519531,294.8848876953125,293.1499938964844,293.1499938964844,280.3500061035156,35806.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493389129638672,1.0,0.0,0.0,3.6521084308624254,3.652132272720337,8.899807539819449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.72802734375,0.0,1534.063720703125,1895.4371337890625,0.0,3857.00439453125,0.905633807182312,1.0,0.0,3.0,1.0,0.0
12236340,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9425532221794128,0.4748014509677887,0.4286325573921203,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.4171506464481354,0.050000000745058,0.0505487918853759,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.6044727563858032,0.4031766057014465,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8687684535980225,0.3780588805675506,0.3599817752838135,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7876503467559814,0.2785825729370117,1.263541340827942,284.9912109375,284.95001220703125,300.3500061035156,289.1300048828125,299.0123596191406,298.4075927734375,284.9902038574219,1.0,0.5626333951950073,0.4199188351631164,0.4199188351631164,1.0,1.0,-3.0087966918945312,0.9375668168067932,2.071229934692383,0.2561110556125641,0.9020519256591796,0.9020519256591796,0.0,138.59754943847656,148.0,45506.4296875,0.0,2262.15380859375,1.0,280.3577880859375,283.3352355957031,292.17059326171875,295.099853515625,293.1499938964844,293.1499938964844,280.04998779296875,35913.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616170525550842,1.0,0.0,0.0,3.6560757160186768,3.656099796295166,8.919154197428725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.34619140625,0.0,1539.2901611328125,1895.4371337890625,0.0,3966.987060546875,0.9065688848495485,1.0,0.0,3.0,1.0,0.0
12236400,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9425532221794128,0.4748014509677887,0.4286325573921203,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.4171506464481354,0.050000000745058,0.0505487918853759,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.6044727563858032,0.4031766057014465,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8687684535980225,0.3780588805675506,0.3599817752838135,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7876503467559814,0.2785825729370117,1.263541340827942,284.9912109375,284.95001220703125,300.3500061035156,289.1300048828125,299.0123596191406,298.4075927734375,284.9902038574219,1.0,0.5626333951950073,0.4199188351631164,0.4199188351631164,1.0,1.0,-3.0087966918945312,0.9375668168067932,2.071229934692383,0.2561110556125641,0.9020519256591796,0.9020519256591796,0.0,138.59754943847656,148.0,45506.4296875,0.0,2262.15380859375,1.0,280.3577880859375,283.3352355957031,292.17059326171875,295.099853515625,293.1499938964844,293.1499938964844,280.04998779296875,35913.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616170525550842,1.0,0.0,0.0,3.6560757160186768,3.656099796295166,8.919154197428725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.34619140625,0.0,1539.2901611328125,1895.4371337890625,0.0,3966.987060546875,0.9065688848495485,1.0,0.0,3.0,1.0,0.0
12236460,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.9335098266601562,0.471921443939209,0.4264232516288757,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.4138955771923065,0.050000000745058,0.0506765097379684,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.9990000128746032,0.6066258549690247,0.4112890362739563,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.8628993630409241,0.3775347471237182,0.3598308563232422,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7821627259254456,0.278077483177185,1.2628988027572632,284.8087463378906,284.95001220703125,300.3355712890625,289.1218566894531,299.00592041015625,298.4059753417969,284.8075866699219,1.0,0.5655428767204285,0.4192688465118408,0.4192688465118408,1.0,1.0,-3.0150978565216064,0.9382522702217102,2.076845645904541,0.2554912567138672,0.8986483812332153,0.8986483812332153,0.0,142.0894775390625,151.0,46625.1484375,0.0,2291.399658203125,1.0,280.0581970214844,283.1117553710937,292.1763916015625,295.1944274902344,293.1499938964844,293.1499938964844,280.3500061035156,36109.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757471084594728,1.0,0.0,0.0,3.652642011642456,3.652666091918945,8.902408126232331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.60986328125,0.0,1536.9296875,1895.4371337890625,0.0,4091.646728515625,0.9059284329414368,1.0,0.0,3.0,1.0,0.0
12236520,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.9335098266601562,0.471921443939209,0.4264232516288757,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.4138955771923065,0.050000000745058,0.0506765097379684,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.9990000128746032,0.6066258549690247,0.4112890362739563,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.8628993630409241,0.3775347471237182,0.3598308563232422,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7821627259254456,0.278077483177185,1.2628988027572632,284.8087463378906,284.95001220703125,300.3355712890625,289.1218566894531,299.00592041015625,298.4059753417969,284.8075866699219,1.0,0.5655428767204285,0.4192688465118408,0.4192688465118408,1.0,1.0,-3.0150978565216064,0.9382522702217102,2.076845645904541,0.2554912567138672,0.8986483812332153,0.8986483812332153,0.0,142.0894775390625,151.0,46625.1484375,0.0,2291.399658203125,1.0,280.0581970214844,283.1117553710937,292.1763916015625,295.1944274902344,293.1499938964844,293.1499938964844,280.3500061035156,36109.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757471084594728,1.0,0.0,0.0,3.652642011642456,3.652666091918945,8.902408126232331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.60986328125,0.0,1536.9296875,1895.4371337890625,0.0,4091.646728515625,0.9059284329414368,1.0,0.0,3.0,1.0,0.0
12236580,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9258288741111756,0.4706538319587707,0.4248698353767395,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.4111153781414032,0.050000000745058,0.0507935099303722,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9990000128746032,0.6096065044403076,0.4185814261436462,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8579244017601013,0.3777675628662109,0.3598448038101196,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7773340344429016,0.2780446410179138,1.2621411085128784,284.9804077148437,284.95001220703125,300.3209228515625,289.11328125,298.9920959472656,298.39373779296875,284.9818115234375,1.0,0.5682786703109741,0.4186188876628876,0.4186188876628876,1.0,1.0,-3.021237850189209,0.9388728141784668,2.082365036010742,0.2547067105770111,0.9004450440406799,0.9004450440406799,0.0,145.2963409423828,154.0,45616.71484375,0.0,2319.00830078125,1.0,280.3421936035156,283.3243103027344,292.08306884765625,294.9729309082031,293.1499938964844,293.1499938964844,280.04998779296875,35987.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965671956539154,1.0,0.0,0.0,3.652329921722412,3.652354001998901,8.900886996343615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.43115234375,0.0,1535.665771484375,1895.4371337890625,0.0,4002.982177734375,0.9058012962341307,1.0,0.0,3.0,1.0,0.0
12236640,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9258288741111756,0.4706538319587707,0.4248698353767395,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.4111153781414032,0.050000000745058,0.0507935099303722,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9990000128746032,0.6096065044403076,0.4185814261436462,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8579244017601013,0.3777675628662109,0.3598448038101196,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7773340344429016,0.2780446410179138,1.2621411085128784,284.9804077148437,284.95001220703125,300.3209228515625,289.11328125,298.9920959472656,298.39373779296875,284.9818115234375,1.0,0.5682786703109741,0.4186188876628876,0.4186188876628876,1.0,1.0,-3.021237850189209,0.9388728141784668,2.082365036010742,0.2547067105770111,0.9004450440406799,0.9004450440406799,0.0,145.2963409423828,154.0,45616.71484375,0.0,2319.00830078125,1.0,280.3421936035156,283.3243103027344,292.08306884765625,294.9729309082031,293.1499938964844,293.1499938964844,280.04998779296875,35987.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965671956539154,1.0,0.0,0.0,3.652329921722412,3.652354001998901,8.900886996343615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.43115234375,0.0,1535.665771484375,1895.4371337890625,0.0,4002.982177734375,0.9058012962341307,1.0,0.0,3.0,1.0,0.0
12236700,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9229143261909484,0.4698668122291565,0.4244741797447204,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.4100018143653869,0.050000000745058,0.0508423931896686,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9990000128746032,0.611077070236206,0.4215930700302124,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8561335206031799,0.3778780698776245,0.3601274490356445,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7755979299545288,0.2780624330043793,1.2628753185272217,284.8582763671875,284.95001220703125,300.3134765625,289.1088562011719,298.98712158203125,298.3903503417969,284.850830078125,1.0,0.5697036981582642,0.4182939231395721,0.4182939231395721,1.0,1.0,-3.025665283203125,0.9396721124649048,2.0859932899475098,0.2545506060123443,0.8986703753471375,0.8986703753471375,0.0,146.71339416503906,154.0,46563.46875,0.0,2334.35595703125,1.0,280.0986328125,283.16375732421875,292.1412353515625,295.1740417480469,293.1499938964844,293.1499938964844,280.04998779296875,36060.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721276760101318,1.0,0.0,0.0,3.651318073272705,3.6513421535491934,8.89595582975744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.330078125,0.0,1535.0892333984375,1895.4371337890625,0.0,4059.925537109375,0.9055739641189576,1.0,0.0,3.0,1.0,0.0
12236760,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.919036328792572,0.4686092138290405,0.423553854227066,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.4086639583110809,0.050000000745058,0.0509026981890201,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.9990000128746032,0.6120477914810181,0.4252257347106933,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.8537033796310425,0.3776951432228088,0.3601185083389282,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.7732543349266052,0.2778334319591522,1.2625713348388672,284.8153381347656,284.95001220703125,300.3059997558594,289.1043395996094,298.9832458496094,298.3886413574219,284.8143310546875,1.0,0.5710641145706177,0.4180069863796234,0.4180069863796234,1.0,1.0,-3.02862548828125,0.9400214552879332,2.088603973388672,0.2542916238307953,0.8973008394241333,0.8973008394241333,0.0,148.3625030517578,157.0,46692.953125,0.0,2348.26513671875,1.0,280.0577392578125,283.1193542480469,292.1381225585937,295.14599609375,293.1499938964844,293.1499938964844,280.3500061035156,36136.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975936472415924,1.0,0.0,0.0,3.648033380508423,3.648057460784912,8.879957817953255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.62109375,0.0,1532.0045166015625,1895.4371337890625,0.0,4093.30224609375,0.90492045879364,1.0,0.0,3.0,1.0,0.0
12236820,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9120658040046692,0.4676025509834289,0.4223266839981079,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.4060689210891723,0.050000000745058,0.0510242953896522,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9985421895980836,0.6154625415802002,0.4299324750900268,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8491989374160767,0.3781280219554901,0.3603782653808594,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7688549160957336,0.2779723107814789,1.2627497911453247,284.9867553710937,284.95001220703125,300.2908630371094,289.0951232910156,298.9708557128906,298.3785705566406,284.98809814453125,1.0,0.5736467838287354,0.4174331426620483,0.4174331426620483,1.0,1.0,-3.033487796783448,0.9403498768806458,2.0931379795074463,0.2535196840763092,0.8991851806640625,0.8991851806640625,0.0,151.6368865966797,160.0,45668.2109375,0.0,2374.095458984375,1.0,280.3421325683594,283.331787109375,292.06329345703125,294.9529113769531,293.1499938964844,293.1499938964844,280.6499938964844,35997.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659750461578368,1.0,0.0,0.0,3.647334575653076,3.6473584175109854,8.876555739334435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.88232421875,0.0,1530.186279296875,1895.4371337890625,0.0,4005.665771484375,0.9046928286552428,1.0,0.0,3.0,1.0,0.0
12236880,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9120658040046692,0.4676025509834289,0.4223266839981079,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.4060689210891723,0.050000000745058,0.0510242953896522,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.9985421895980836,0.6154625415802002,0.4299324750900268,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8491989374160767,0.3781280219554901,0.3603782653808594,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7688549160957336,0.2779723107814789,1.2627497911453247,284.9867553710937,284.95001220703125,300.2908630371094,289.0951232910156,298.9708557128906,298.3785705566406,284.98809814453125,1.0,0.5736467838287354,0.4174331426620483,0.4174331426620483,1.0,1.0,-3.033487796783448,0.9403498768806458,2.0931379795074463,0.2535196840763092,0.8991851806640625,0.8991851806640625,0.0,151.6368865966797,160.0,45668.2109375,0.0,2374.095458984375,1.0,280.3421325683594,283.331787109375,292.06329345703125,294.9529113769531,293.1499938964844,293.1499938964844,280.6499938964844,35997.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659750461578368,1.0,0.0,0.0,3.647334575653076,3.6473584175109854,8.876555739334435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.88232421875,0.0,1530.186279296875,1895.4371337890625,0.0,4005.665771484375,0.9046928286552428,1.0,0.0,3.0,1.0,0.0
12236940,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.9084826707839966,0.4678710699081421,0.4224187731742859,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.4044350385665893,0.050000000745058,0.0511035732924938,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756591796875,0.9979199171066284,0.620865523815155,0.4334900081157684,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753234863281,0.8471236824989319,0.3794804215431213,0.3615411520004272,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.7668740153312683,0.2789780497550964,1.2667248249053955,285.17547607421875,284.95001220703125,300.2754821777344,289.085693359375,298.9593200683594,298.3695678710937,285.177001953125,1.0,0.5764977931976318,0.4168592691421509,0.4168592691421509,1.0,1.0,-3.044130325317383,0.9427787661552428,2.101351499557495,0.2535092234611511,0.9037503004074096,0.9037503004074096,0.0,154.06930541992188,163.0,44680.20703125,0.0,2406.33740234375,1.0,280.6417541503906,283.560546875,292.0408020019531,294.853271484375,293.1499938964844,293.1499938964844,280.3500061035156,35783.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953887701034546,1.0,0.0,0.0,3.654743194580078,3.654767274856568,8.912653584047803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.0634765625,0.0,1536.831298828125,1895.4371337890625,0.0,3897.917236328125,0.9062083959579468,1.0,0.0,3.0,1.0,0.0
12237000,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.9084826707839966,0.4678710699081421,0.4224187731742859,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.4044350385665893,0.050000000745058,0.0511035732924938,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756591796875,0.9979199171066284,0.620865523815155,0.4334900081157684,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753234863281,0.8471236824989319,0.3794804215431213,0.3615411520004272,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.7668740153312683,0.2789780497550964,1.2667248249053955,285.17547607421875,284.95001220703125,300.2754821777344,289.085693359375,298.9593200683594,298.3695678710937,285.177001953125,1.0,0.5764977931976318,0.4168592691421509,0.4168592691421509,1.0,1.0,-3.044130325317383,0.9427787661552428,2.101351499557495,0.2535092234611511,0.9037503004074096,0.9037503004074096,0.0,154.06930541992188,163.0,44680.20703125,0.0,2406.33740234375,1.0,280.6417541503906,283.560546875,292.0408020019531,294.853271484375,293.1499938964844,293.1499938964844,280.3500061035156,35783.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953887701034546,1.0,0.0,0.0,3.654743194580078,3.654767274856568,8.912653584047803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.0634765625,0.0,1536.831298828125,1895.4371337890625,0.0,3897.917236328125,0.9062083959579468,1.0,0.0,3.0,1.0,0.0
12237060,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9034759402275084,0.466524988412857,0.4218544960021972,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.402306467294693,0.050000000745058,0.0512097030878067,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.996311902999878,0.6249296069145203,0.4367612600326538,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.843998372554779,0.379995733499527,0.3624708950519562,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.764015257358551,0.2794175744056701,1.2704652547836304,285.01104736328125,284.95001220703125,300.2599182128906,289.0761108398437,298.9553527832031,298.3716735839844,285.0098571777344,1.0,0.5794448256492615,0.4162531495094299,0.4162531495094299,1.0,1.0,-3.053138017654419,0.9445072412490844,2.108630657196045,0.2533832192420959,0.9032268524169922,0.9032268524169922,0.0,157.12991333007812,166.0,45826.1015625,0.0,2438.98876953125,1.0,280.3577575683594,283.3533935546875,292.11822509765625,295.0673828125,293.1499938964844,293.1499938964844,280.04998779296875,35887.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664754271507264,1.0,0.0,0.0,3.659676313400269,3.659700393676758,8.936729614106298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.44775390625,0.0,1543.1168212890625,1895.4371337890625,0.0,4010.09375,0.9073566794395448,1.0,0.0,3.0,1.0,0.0
12237120,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9034759402275084,0.466524988412857,0.4218544960021972,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.402306467294693,0.050000000745058,0.0512097030878067,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.996311902999878,0.6249296069145203,0.4367612600326538,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.843998372554779,0.379995733499527,0.3624708950519562,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.764015257358551,0.2794175744056701,1.2704652547836304,285.01104736328125,284.95001220703125,300.2599182128906,289.0761108398437,298.9553527832031,298.3716735839844,285.0098571777344,1.0,0.5794448256492615,0.4162531495094299,0.4162531495094299,1.0,1.0,-3.053138017654419,0.9445072412490844,2.108630657196045,0.2533832192420959,0.9032268524169922,0.9032268524169922,0.0,157.12991333007812,166.0,45826.1015625,0.0,2438.98876953125,1.0,280.3577575683594,283.3533935546875,292.11822509765625,295.0673828125,293.1499938964844,293.1499938964844,280.04998779296875,35887.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664754271507264,1.0,0.0,0.0,3.659676313400269,3.659700393676758,8.936729614106298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.44775390625,0.0,1543.1168212890625,1895.4371337890625,0.0,4010.09375,0.9073566794395448,1.0,0.0,3.0,1.0,0.0
12237180,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8953045010566711,0.4637230634689331,0.4197612404823303,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.399055153131485,0.050000000745058,0.0513766035437583,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.992152750492096,0.6275721788406372,0.4389017224311828,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8381669521331787,0.3793826401233673,0.3622884750366211,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.758472204208374,0.278836727142334,1.2696832418441772,284.8233337402344,284.95001220703125,300.2441101074219,289.0664367675781,298.9508972167969,298.37371826171875,284.8218688964844,1.0,0.5817561745643616,0.415647029876709,0.415647029876709,1.0,1.0,-3.0522444248199463,0.9426338076591492,2.1096105575561523,0.2518159747123718,0.8999853134155273,0.8999853134155273,0.0,161.3278350830078,169.0,46883.72265625,0.0,2459.18359375,1.0,280.05816650390625,283.1252136230469,292.1207580566406,295.1560974121094,293.1499938964844,293.1499938964844,279.75,36085.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980567991733551,1.0,0.0,0.0,3.657172679901123,3.657196760177612,8.924506573748658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.46484375,0.0,1541.801025390625,1895.4371337890625,0.0,4133.6591796875,0.9069242477416992,1.0,0.0,3.0,1.0,0.0
12237240,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8953045010566711,0.4637230634689331,0.4197612404823303,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.399055153131485,0.050000000745058,0.0513766035437583,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.992152750492096,0.6275721788406372,0.4389017224311828,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8381669521331787,0.3793826401233673,0.3622884750366211,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.758472204208374,0.278836727142334,1.2696832418441772,284.8233337402344,284.95001220703125,300.2441101074219,289.0664367675781,298.9508972167969,298.37371826171875,284.8218688964844,1.0,0.5817561745643616,0.415647029876709,0.415647029876709,1.0,1.0,-3.0522444248199463,0.9426338076591492,2.1096105575561523,0.2518159747123718,0.8999853134155273,0.8999853134155273,0.0,161.3278350830078,169.0,46883.72265625,0.0,2459.18359375,1.0,280.05816650390625,283.1252136230469,292.1207580566406,295.1560974121094,293.1499938964844,293.1499938964844,279.75,36085.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980567991733551,1.0,0.0,0.0,3.657172679901123,3.657196760177612,8.924506573748658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.46484375,0.0,1541.801025390625,1895.4371337890625,0.0,4133.6591796875,0.9069242477416992,1.0,0.0,3.0,1.0,0.0
12237300,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.8909992575645447,0.4620875418186188,0.4184954762458801,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.3973539471626282,0.050000000745058,0.0514651909470558,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808776855469,0.989807903766632,0.6286401748657227,0.4397960305213928,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.8350388407707214,0.3788330256938934,0.3619541525840759,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7554486989974976,0.278306245803833,1.2681382894515991,284.6819763183594,284.95001220703125,300.2361755371094,289.06158447265625,298.9474792480469,298.3731384277344,284.6737976074219,1.0,0.5826618671417236,0.4153439700603485,0.4153439700603485,1.0,1.0,-3.0496480464935303,0.9409186244010924,2.108729362487793,0.2507082223892212,0.896828293800354,0.896828293800354,0.0,163.4685516357422,169.0,47787.71484375,0.0,2465.467529296875,1.0,279.8011169433594,282.9464416503906,292.13409423828125,295.2802734375,293.1499938964844,293.1499938964844,279.75,36218.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887573719024658,1.0,0.0,0.0,3.652720212936402,3.65274429321289,8.902789545572887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.52392578125,0.0,1537.835205078125,1895.4371337890625,0.0,4204.36865234375,0.9059833288192748,1.0,0.0,3.0,1.0,0.0
12237360,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.8864360451698303,0.4603119492530823,0.4170056581497192,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419677734375,0.3955545425415039,0.050000000745058,0.0515590868890285,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319580078125,0.9871755242347716,0.6295547485351562,0.4405033588409424,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63232421875,0.8316962122917175,0.3781377375125885,0.3614290356636047,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7522057890892029,0.2776298224925995,1.2657660245895386,284.6321716308594,284.95001220703125,300.2281494140625,289.0567626953125,298.9435729980469,298.3718566894531,284.63067626953125,1.0,0.583385169506073,0.4150861799716949,0.4150861799716949,1.0,1.0,-3.045339345932007,0.9386911392211914,2.1066482067108154,0.249466210603714,0.8941665887832642,0.8941665887832642,0.0,165.67471313476562,172.0,47828.5234375,0.0,2468.873291015625,1.0,279.7581481933594,282.8968200683594,292.1014099121094,295.20074462890625,293.1499938964844,293.1499938964844,280.04998779296875,36333.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920452237129213,1.0,0.0,0.0,3.645499229431152,3.6455233097076416,8.867624501363025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.22216796875,0.0,1530.6566162109375,1895.4371337890625,0.0,4232.513671875,0.9044808149337769,1.0,0.0,3.0,1.0,0.0
12237420,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.8804693222045898,0.4587619304656982,0.4151716828346252,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.3930499255657196,0.050000000745058,0.0516889803111553,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.9843758344650269,0.6334171295166016,0.4428153038024902,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.8273929953575134,0.3778857886791229,0.3609530329704284,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.7479687333106995,0.2771801054477691,1.2629141807556152,284.79840087890625,284.95001220703125,300.2120056152344,289.047119140625,298.9295349121094,298.360107421875,284.7997131347656,1.0,0.5848386287689209,0.4145705997943878,0.4145705997943878,1.0,1.0,-3.0420563220977783,0.9362006187438964,2.105855703353882,0.2475421279668808,0.893492579460144,0.893492579460144,0.0,168.82327270507812,175.0,46678.09375,0.0,2479.091552734375,1.0,280.0421142578125,283.10748291015625,292.0069885253906,294.9636535644531,293.1499938964844,293.1499938964844,280.3500061035156,36239.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798973202705384,1.0,0.0,0.0,3.635794162750244,3.6358180046081534,8.820472316983796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.2626953125,0.0,1519.205322265625,1895.4371337890625,0.0,4127.8310546875,0.9022771120071412,1.0,0.0,3.0,1.0,0.0
12237480,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79840087890625,0.8804693222045898,0.4587619304656982,0.4151716828346252,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.3930499255657196,0.050000000745058,0.0516889803111553,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.9843758344650269,0.6334171295166016,0.4428153038024902,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.8273929953575134,0.3778857886791229,0.3609530329704284,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.7479687333106995,0.2771801054477691,1.2629141807556152,284.79840087890625,284.95001220703125,300.2120056152344,289.047119140625,298.9295349121094,298.360107421875,284.7997131347656,1.0,0.5848386287689209,0.4145705997943878,0.4145705997943878,1.0,1.0,-3.0420563220977783,0.9362006187438964,2.105855703353882,0.2475421279668808,0.893492579460144,0.893492579460144,0.0,168.82327270507812,175.0,46678.09375,0.0,2479.091552734375,1.0,280.0421142578125,283.10748291015625,292.0069885253906,294.9636535644531,293.1499938964844,293.1499938964844,280.3500061035156,36239.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798973202705384,1.0,0.0,0.0,3.635794162750244,3.6358180046081534,8.820472316983796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.2626953125,0.0,1519.205322265625,1895.4371337890625,0.0,4127.8310546875,0.9022771120071412,1.0,0.0,3.0,1.0,0.0
12237540,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8782143592834473,0.4587640762329101,0.4149666130542755,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.3918620645999908,0.050000000745058,0.051749724894762,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.984671115875244,0.6388803124427795,0.4464185237884521,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8260806798934937,0.3788176476955414,0.3616530299186706,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7466953992843628,0.2778390645980835,1.2650481462478638,284.98828125,284.95001220703125,300.1956787109375,289.0375671386719,298.9171142578125,298.3501892089844,284.98992919921875,1.0,0.5869203805923462,0.4140550196170807,0.4140550196170807,1.0,1.0,-3.049612045288086,0.9376299977302552,2.111982107162476,0.2471733689308166,0.8955668210983276,0.8955668210983276,0.0,170.66006469726562,178.0,45627.89453125,0.0,2502.8486328125,1.0,280.34161376953125,283.3394775390625,291.9845275878906,294.8554992675781,293.1499938964844,293.1499938964844,280.6499938964844,36041.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660924673080444,1.0,0.0,0.0,3.6335771083831774,3.633600950241089,8.809718679003709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.55712890625,0.0,1515.2825927734375,1895.4371337890625,0.0,4006.704833984375,0.9016525149345398,1.0,0.0,3.0,1.0,0.0
12237600,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8782143592834473,0.4587640762329101,0.4149666130542755,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.3918620645999908,0.050000000745058,0.051749724894762,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.984671115875244,0.6388803124427795,0.4464185237884521,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8260806798934937,0.3788176476955414,0.3616530299186706,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7466953992843628,0.2778390645980835,1.2650481462478638,284.98828125,284.95001220703125,300.1956787109375,289.0375671386719,298.9171142578125,298.3501892089844,284.98992919921875,1.0,0.5869203805923462,0.4140550196170807,0.4140550196170807,1.0,1.0,-3.049612045288086,0.9376299977302552,2.111982107162476,0.2471733689308166,0.8955668210983276,0.8955668210983276,0.0,170.66006469726562,178.0,45627.89453125,0.0,2502.8486328125,1.0,280.34161376953125,283.3394775390625,291.9845275878906,294.8554992675781,293.1499938964844,293.1499938964844,280.6499938964844,36041.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660924673080444,1.0,0.0,0.0,3.6335771083831774,3.633600950241089,8.809718679003709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.55712890625,0.0,1515.2825927734375,1895.4371337890625,0.0,4006.704833984375,0.9016525149345398,1.0,0.0,3.0,1.0,0.0
12237660,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.8771308064460754,0.45944344997406,0.4154858887195587,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.3910203576087951,0.050000000745058,0.051792211830616,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.985917866230011,0.6450883150100708,0.4506267607212066,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.8258159756660461,0.3804000616073608,0.3630506694316864,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.7465587258338928,0.2791621387004852,1.2705142498016355,285.1812438964844,284.95001220703125,300.17919921875,289.0282287597656,298.90869140625,298.3456420898437,285.18292236328125,1.0,0.5896936655044556,0.413616806268692,0.413616806268692,1.0,1.0,-3.063592433929444,0.9415614008903505,2.122031211853028,0.2479234188795089,0.9002395272254944,0.9002395272254944,0.0,172.2984161376953,181.0,44679.04296875,0.0,2537.87353515625,1.0,280.6416320800781,283.5716857910156,291.9827880859375,294.78955078125,293.1499938964844,293.1499938964844,280.95001220703125,35799.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543421864509584,1.0,0.0,0.0,3.640368223190308,3.640392303466797,8.842680472298525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.94384765625,0.0,1520.9833984375,1895.4371337890625,0.0,3901.99462890625,0.9030062556266784,1.0,0.0,3.0,1.0,0.0
12237720,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.8771308064460754,0.45944344997406,0.4154858887195587,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.3910203576087951,0.050000000745058,0.051792211830616,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.985917866230011,0.6450883150100708,0.4506267607212066,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.8258159756660461,0.3804000616073608,0.3630506694316864,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.7465587258338928,0.2791621387004852,1.2705142498016355,285.1812438964844,284.95001220703125,300.17919921875,289.0282287597656,298.90869140625,298.3456420898437,285.18292236328125,1.0,0.5896936655044556,0.413616806268692,0.413616806268692,1.0,1.0,-3.063592433929444,0.9415614008903505,2.122031211853028,0.2479234188795089,0.9002395272254944,0.9002395272254944,0.0,172.2984161376953,181.0,44679.04296875,0.0,2537.87353515625,1.0,280.6416320800781,283.5716857910156,291.9827880859375,294.78955078125,293.1499938964844,293.1499938964844,280.95001220703125,35799.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543421864509584,1.0,0.0,0.0,3.640368223190308,3.640392303466797,8.842680472298525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.94384765625,0.0,1520.9833984375,1895.4371337890625,0.0,3901.99462890625,0.9030062556266784,1.0,0.0,3.0,1.0,0.0
12237780,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3737487792969,0.8763120770454407,0.4605096876621246,0.416397213935852,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637390136719,0.3901527523994446,0.050000000745058,0.0518355593085289,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739929199219,0.9873194694519044,0.6517527103424072,0.4551861882209778,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.8258243203163147,0.3823703527450561,0.364862710237503,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3732604980469,0.7467824816703796,0.2808867990970611,1.2780203819274902,285.3737487792969,284.95001220703125,300.1625671386719,289.01910400390625,298.90264892578125,298.3444519042969,285.3753967285156,1.0,0.5930484533309937,0.4131786227226257,0.4131786227226257,1.0,1.0,-3.0814201831817627,0.9468724727630616,2.134547710418701,0.2492180615663528,0.9074790477752686,0.9074790477752686,0.0,174.119384765625,184.0,43797.24609375,0.0,2581.535888671875,1.0,280.94171142578125,283.8012084960937,291.9819641113281,294.7332458496094,293.1499938964844,293.1499938964844,280.6499938964844,35542.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443578124046326,1.0,0.0,0.0,3.65674090385437,3.6567649841308594,8.922399956645677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.9775390625,0.0,1537.255126953125,1895.4371337890625,0.0,3811.993408203125,0.9064932465553284,1.0,0.0,3.0,1.0,0.0
12237840,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3737487792969,0.8763120770454407,0.4605096876621246,0.416397213935852,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637390136719,0.3901527523994446,0.050000000745058,0.0518355593085289,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739929199219,0.9873194694519044,0.6517527103424072,0.4551861882209778,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.8258243203163147,0.3823703527450561,0.364862710237503,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3732604980469,0.7467824816703796,0.2808867990970611,1.2780203819274902,285.3737487792969,284.95001220703125,300.1625671386719,289.01910400390625,298.90264892578125,298.3444519042969,285.3753967285156,1.0,0.5930484533309937,0.4131786227226257,0.4131786227226257,1.0,1.0,-3.0814201831817627,0.9468724727630616,2.134547710418701,0.2492180615663528,0.9074790477752686,0.9074790477752686,0.0,174.119384765625,184.0,43797.24609375,0.0,2581.535888671875,1.0,280.94171142578125,283.8012084960937,291.9819641113281,294.7332458496094,293.1499938964844,293.1499938964844,280.6499938964844,35542.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443578124046326,1.0,0.0,0.0,3.65674090385437,3.6567649841308594,8.922399956645677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.9775390625,0.0,1537.255126953125,1895.4371337890625,0.0,3811.993408203125,0.9064932465553284,1.0,0.0,3.0,1.0,0.0
