time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237900,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.8753777146339417,0.4604057073593139,0.4167039394378662,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.3894592821598053,0.050000000745058,0.0518699996173381,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.9875524044036864,0.6544191241264343,0.457351416349411,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.8254354000091553,0.3830187320709228,0.3657288253307342,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.7465565204620361,0.2815075218677521,1.281774640083313,285.25421142578125,284.95001220703125,300.1542053222656,289.0146789550781,298.90191650390625,298.3471374511719,285.2470703125,1.0,0.5948392152786255,0.4129595160484314,0.4129595160484314,1.0,1.0,-3.0899949073791504,0.949392795562744,2.1406021118164062,0.2499037384986877,0.9083688259124756,0.9083688259124756,0.0,175.3466033935547,184.0,44846.64453125,0.0,2604.5419921875,1.0,280.6983642578125,283.64019775390625,292.059814453125,294.9699401855469,293.1499938964844,293.1499938964844,280.6499938964844,35575.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531882405281068,1.0,0.0,0.0,3.665006160736084,3.665030241012573,8.96277924766764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.95361328125,0.0,1546.740234375,1895.4371337890625,0.0,3891.638671875,0.908314049243927,1.0,0.0,3.0,1.0,0.0
12237960,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.8729645013809204,0.4596776664257049,0.4163282215595245,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.3881395757198334,0.050000000745058,0.051935326308012,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109375,0.9865304231643676,0.656444787979126,0.4589637517929077,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21124267578125,0.8238735795021057,0.3832279741764068,0.3661606907844543,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21148681640625,0.7452244758605957,0.2817389070987701,1.283865451812744,285.21112060546875,284.95001220703125,300.14581298828125,289.01031494140625,298.90118408203125,298.3504638671875,285.2099304199219,1.0,0.5964644551277161,0.4125480353832245,0.4125480353832245,1.0,1.0,-3.094600200653076,0.9500126242637634,2.144587516784668,0.249583289027214,0.909637451171875,0.909637451171875,0.0,177.1952362060547,187.0,45041.03515625,0.0,2623.227294921875,1.0,280.65771484375,283.5927124023437,292.0634155273437,294.96112060546875,293.1499938964844,293.1499938964844,280.3500061035156,35620.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593513011932372,1.0,0.0,0.0,3.671571493148804,3.671595573425293,8.99491908512573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.53173828125,0.0,1554.44384765625,1895.4371337890625,0.0,3946.801025390625,0.909838616847992,1.0,0.0,3.0,1.0,0.0
12238020,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.866382360458374,0.457265555858612,0.4146087169647217,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.3847958147525787,0.050000000745058,0.0521054007112979,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9828739762306212,0.6594862937927246,0.4614099562168121,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8191683888435364,0.3828128576278686,0.3661957681179046,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7410061359405518,0.2813975811004638,1.284332275390625,285.0228576660156,284.95001220703125,300.12890625,289.0018920898437,298.8968811035156,298.3534240722656,285.0213623046875,1.0,0.5991435050964355,0.4117250442504883,0.4117250442504883,1.0,1.0,-3.0962917804718018,0.9484792947769164,2.147812366485596,0.2477766424417495,0.9090527296066284,0.9090527296066284,0.0,181.5789794921875,190.0,46183.62890625,0.0,2649.678466796875,1.0,280.3580322265625,283.3610534667969,292.06463623046875,295.0545654296875,293.1499938964844,293.1499938964844,280.04998779296875,35798.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751942753791808,1.0,0.0,0.0,3.679697990417481,3.679722309112549,9.03478110103606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.04833984375,0.0,1564.940185546875,1895.4371337890625,0.0,4086.8115234375,0.9117711186408995,1.0,0.0,3.0,1.0,0.0
12238080,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.866382360458374,0.457265555858612,0.4146087169647217,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.3847958147525787,0.050000000745058,0.0521054007112979,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9828739762306212,0.6594862937927246,0.4614099562168121,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8191683888435364,0.3828128576278686,0.3661957681179046,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7410061359405518,0.2813975811004638,1.284332275390625,285.0228576660156,284.95001220703125,300.12890625,289.0018920898437,298.8968811035156,298.3534240722656,285.0213623046875,1.0,0.5991435050964355,0.4117250442504883,0.4117250442504883,1.0,1.0,-3.0962917804718018,0.9484792947769164,2.147812366485596,0.2477766424417495,0.9090527296066284,0.9090527296066284,0.0,181.5789794921875,190.0,46183.62890625,0.0,2649.678466796875,1.0,280.3580322265625,283.3610534667969,292.06463623046875,295.0545654296875,293.1499938964844,293.1499938964844,280.04998779296875,35798.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751942753791808,1.0,0.0,0.0,3.679697990417481,3.679722309112549,9.03478110103606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.04833984375,0.0,1564.940185546875,1895.4371337890625,0.0,4086.8115234375,0.9117711186408995,1.0,0.0,3.0,1.0,0.0
12238140,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.8590924739837646,0.4541662335395813,0.4121502935886383,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.3812646865844726,0.050000000745058,0.0522931218147277,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.9783444404602052,0.6617599129676819,0.4632308483123779,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8135806322097778,0.381684273481369,0.3654671013355255,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7359458208084106,0.2803311645984649,1.281161904335022,284.8295288085937,284.95001220703125,300.1119079589844,288.993896484375,298.888671875,298.3511047363281,284.827880859375,1.0,0.6010410189628601,0.4109020829200744,0.4109020829200744,1.0,1.0,-3.091068983078003,0.9444625973701476,2.1466064453125,0.244968369603157,0.90584796667099,0.90584796667099,0.0,186.12290954589844,193.0,47206.84375,0.0,2663.46484375,1.0,280.0580139160156,283.12774658203125,292.0440673828125,295.1024780273437,293.1499938964844,293.1499938964844,279.75,36027.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878087043762208,1.0,0.0,0.0,3.679370880126953,3.6793951988220215,9.033174706019054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.56298828125,0.0,1566.297607421875,1895.4371337890625,0.0,4196.2216796875,0.9118487238883972,1.0,0.0,3.0,1.0,0.0
12238200,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.8590924739837646,0.4541662335395813,0.4121502935886383,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.3812646865844726,0.050000000745058,0.0522931218147277,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.9783444404602052,0.6617599129676819,0.4632308483123779,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8135806322097778,0.381684273481369,0.3654671013355255,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7359458208084106,0.2803311645984649,1.281161904335022,284.8295288085937,284.95001220703125,300.1119079589844,288.993896484375,298.888671875,298.3511047363281,284.827880859375,1.0,0.6010410189628601,0.4109020829200744,0.4109020829200744,1.0,1.0,-3.091068983078003,0.9444625973701476,2.1466064453125,0.244968369603157,0.90584796667099,0.90584796667099,0.0,186.12290954589844,193.0,47206.84375,0.0,2663.46484375,1.0,280.0580139160156,283.12774658203125,292.0440673828125,295.1024780273437,293.1499938964844,293.1499938964844,279.75,36027.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878087043762208,1.0,0.0,0.0,3.679370880126953,3.6793951988220215,9.033174706019054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.56298828125,0.0,1566.297607421875,1895.4371337890625,0.0,4196.2216796875,0.9118487238883972,1.0,0.0,3.0,1.0,0.0
12238260,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352233886719,0.851983904838562,0.4506961703300476,0.409306526184082,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6450500488281,0.3779393434524536,0.050000000745058,0.0524780973792076,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9737042784690856,0.6635769009590149,0.4646946489810943,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353759765625,0.8077899813652039,0.3801330626010895,0.3642829358577728,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357116699219,0.7307931184768677,0.2788315713405609,1.2757680416107178,284.6352233886719,284.95001220703125,300.09478759765625,288.98638916015625,298.87872314453125,298.34576416015625,284.63360595703125,1.0,0.6022952795028687,0.4104277789592743,0.4104277789592743,1.0,1.0,-3.081727743148804,0.939848780632019,2.141878843307495,0.2424472272396087,0.9000426530838013,0.9000426530838013,0.0,190.42755126953125,196.0,48134.7578125,0.0,2667.88427734375,1.0,279.7580261230469,282.8964538574219,292.0247802734375,295.14141845703125,293.1499938964844,293.1499938964844,279.45001220703125,36291.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978769421577454,1.0,0.0,0.0,3.669280767440796,3.669304847717285,8.983698194242606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.9130859375,0.0,1556.9158935546875,1895.4371337890625,0.0,4282.07470703125,0.9097676277160645,1.0,0.0,3.0,1.0,0.0
12238320,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352233886719,0.851983904838562,0.4506961703300476,0.409306526184082,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6450500488281,0.3779393434524536,0.050000000745058,0.0524780973792076,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9737042784690856,0.6635769009590149,0.4646946489810943,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353759765625,0.8077899813652039,0.3801330626010895,0.3642829358577728,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357116699219,0.7307931184768677,0.2788315713405609,1.2757680416107178,284.6352233886719,284.95001220703125,300.09478759765625,288.98638916015625,298.87872314453125,298.34576416015625,284.63360595703125,1.0,0.6022952795028687,0.4104277789592743,0.4104277789592743,1.0,1.0,-3.081727743148804,0.939848780632019,2.141878843307495,0.2424472272396087,0.9000426530838013,0.9000426530838013,0.0,190.42755126953125,196.0,48134.7578125,0.0,2667.88427734375,1.0,279.7580261230469,282.8964538574219,292.0247802734375,295.14141845703125,293.1499938964844,293.1499938964844,279.45001220703125,36291.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978769421577454,1.0,0.0,0.0,3.669280767440796,3.669304847717285,8.983698194242606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.9130859375,0.0,1556.9158935546875,1895.4371337890625,0.0,4282.07470703125,0.9097676277160645,1.0,0.0,3.0,1.0,0.0
12238380,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.848258912563324,0.44864422082901,0.4076557457447052,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142517089844,0.3762355148792267,0.050000000745058,0.0525761656463146,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4800109863281,0.9712445139884948,0.6644454598426819,0.4654484391212463,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4816589355469,0.8045982122421265,0.379142165184021,0.3635154366493225,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.483154296875,0.7280164361000061,0.277872085571289,1.2722079753875732,284.48101806640625,284.95001220703125,300.0851745605469,288.9824523925781,298.872802734375,298.34228515625,284.4743957519531,1.0,0.602787435054779,0.4101621806621551,0.4101621806621551,1.0,1.0,-3.075566291809082,0.9369494915008544,2.1386168003082275,0.240919604897499,0.8950827717781067,0.8950827717781067,0.0,192.660400390625,196.0,49002.4375,0.0,2667.59228515625,1.0,279.4908142089844,282.7063293457031,292.0455017089844,295.2546081542969,293.1499938964844,293.1499938964844,279.45001220703125,36472.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658969879150391,3.65899395942688,8.933279787015636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.22314453125,0.0,1546.7113037109375,1895.4371337890625,0.0,4300.0,0.9075542688369752,1.0,0.0,3.0,1.0,0.0
12238440,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4427185058594,0.8452513217926025,0.4469900131225586,0.4062206447124481,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45220947265625,0.3748889565467834,0.050000000745058,0.0526553317904472,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4425048828125,0.9691696166992188,0.6650730967521667,0.4659124612808227,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.44287109375,0.8019744753837585,0.3783072233200073,0.3628040850162506,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4432067871094,0.7257415056228638,0.277059406042099,1.268968105316162,284.4427185058594,284.95001220703125,300.0775756835937,288.9794921875,298.8680114746094,298.33941650390625,284.44122314453125,1.0,0.6030616760253906,0.4099535048007965,0.4099535048007965,1.0,1.0,-3.06974458694458,0.934320867061615,2.1354236602783203,0.2395811676979065,0.8916811943054199,0.8916811943054199,0.0,194.4285125732422,184.0,48980.52734375,0.0,2665.520751953125,1.0,279.4581604003906,282.669677734375,292.0308532714844,295.19390869140625,293.1499938964844,293.1499938964844,279.75,36583.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483347415924072,3.648358821868897,8.881425515028241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.16015625,0.0,1535.6834716796875,1895.4371337890625,0.0,4300.0,0.9052842259407043,1.0,0.0,3.0,1.0,0.0
12238500,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643005371094,0.8449156284332275,0.445808470249176,0.4047694206237793,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53155517578125,0.3753030002117157,0.050000000745058,0.0526310056447982,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655212402344,0.9703699946403505,0.6665496826171875,0.4665968120098114,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8020315766334534,0.3777605295181274,0.3620343804359436,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5619506835937,0.7256080508232117,0.2764506936073303,1.2652604579925537,284.5643615722656,284.95001220703125,300.0689392089844,288.97625732421875,298.8605041503906,298.3332214355469,284.5717163085937,1.0,0.6015095710754395,0.4097163379192352,0.4097163379192352,1.0,1.0,-3.063406229019165,0.9314382672309875,2.1319680213928223,0.2380421757698059,0.8902693390846252,0.8902693390846252,0.0,193.5508270263672,184.0,47933.640625,0.0,2648.623779296875,1.0,279.701171875,282.8330383300781,291.95135498046875,294.9593200683594,293.1499938964844,293.1499938964844,279.75,36557.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961941242218018,1.0,0.0,0.0,3.637466430664064,3.6374902725219727,8.828587851894554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.73779296875,0.0,1523.42236328125,1895.4371337890625,0.0,4267.82177734375,0.902896523475647,1.0,0.0,3.0,1.0,0.0
12238560,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088256835937,0.8472203612327576,0.4452689886093139,0.403963953256607,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004943847656,0.3771761059761047,0.050000000745058,0.0525221526622772,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090393066406,0.9744491577148438,0.668703019618988,0.4678263962268829,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60870361328125,0.8046424984931946,0.3776683211326599,0.3616614639759063,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6084289550781,0.7275815010070801,0.2762543559074402,1.263066649436951,284.6088256835937,284.95001220703125,300.0602722167969,288.97320556640625,298.8529357910156,298.3265075683594,284.610107421875,1.0,0.5994710922241211,0.4096055328845978,0.4096055328845978,1.0,1.0,-3.0606930255889893,0.9301643371582032,2.130528688430786,0.2372703701257705,0.8884806036949158,0.8884806036949158,0.0,190.6771697998047,172.0,47726.41015625,0.0,2628.370849609375,1.0,279.7421569824219,282.8827209472656,291.9377746582031,294.9609069824219,293.1499938964844,293.1499938964844,280.04998779296875,36515.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917101860046388,1.0,0.0,0.0,3.628350257873535,3.628374099731445,8.784391525296087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.3828125,0.0,1513.049560546875,1895.4371337890625,0.0,4229.65234375,0.9008055329322816,1.0,0.0,3.0,1.0,0.0
12238620,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.8565332889556885,0.4451856017112732,0.4032746851444244,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.383552074432373,0.050000000745058,0.0521712563931942,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.9867109060287476,0.6740683317184448,0.4710390269756317,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.8141692280769348,0.3783382177352905,0.3616786897182464,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.7354325652122498,0.2767073214054107,1.2621809244155884,284.7988586425781,284.95001220703125,300.0429077148437,288.96759033203125,298.84149169921875,298.3179931640625,284.80047607421875,1.0,0.5945295095443726,0.4093838930130005,0.4093838930130005,1.0,1.0,-3.062251329421997,0.9301592707633972,2.132091999053955,0.2367747873067855,0.8880283832550049,0.8880283832550049,0.0,181.8427734375,160.0,46580.984375,0.0,2585.240478515625,1.0,280.0415344238281,283.11724853515625,291.9144287109375,294.8453674316406,293.1499938964844,293.1499938964844,280.3500061035156,36328.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977896213531494,1.0,0.0,0.0,3.61541485786438,3.615438461303711,8.721868880456896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.970703125,0.0,1497.4642333984375,1895.4371337890625,0.0,4110.40966796875,0.8977966904640198,1.0,0.0,3.0,1.0,0.0
12238680,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.8565332889556885,0.4451856017112732,0.4032746851444244,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.383552074432373,0.050000000745058,0.0521712563931942,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.9867109060287476,0.6740683317184448,0.4710390269756317,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.8141692280769348,0.3783382177352905,0.3616786897182464,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.7354325652122498,0.2767073214054107,1.2621809244155884,284.7988586425781,284.95001220703125,300.0429077148437,288.96759033203125,298.84149169921875,298.3179931640625,284.80047607421875,1.0,0.5945295095443726,0.4093838930130005,0.4093838930130005,1.0,1.0,-3.062251329421997,0.9301592707633972,2.132091999053955,0.2367747873067855,0.8880283832550049,0.8880283832550049,0.0,181.8427734375,160.0,46580.984375,0.0,2585.240478515625,1.0,280.0415344238281,283.11724853515625,291.9144287109375,294.8453674316406,293.1499938964844,293.1499938964844,280.3500061035156,36328.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977896213531494,1.0,0.0,0.0,3.61541485786438,3.615438461303711,8.721868880456896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.970703125,0.0,1497.4642333984375,1895.4371337890625,0.0,4110.40966796875,0.8977966904640198,1.0,0.0,3.0,1.0,0.0
12238740,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.870018482208252,0.4458374381065368,0.4033151865005493,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.3919830620288849,0.050000000745058,0.0517431423068046,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.6802809834480286,0.4732528924942016,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8268063068389893,0.3797304332256317,0.3624163269996643,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7468249201774597,0.2779160141944885,1.2648310661315918,284.9921264648437,284.95001220703125,300.0254821777344,288.9627685546875,298.8351745605469,298.3166198730469,284.9935302734375,1.0,0.5890609622001648,0.4091622531414032,0.4091622531414032,1.0,1.0,-3.0680713653564453,0.9316545724868774,2.1364169120788574,0.2372181266546249,0.8901808261871338,0.8901808261871338,0.0,171.24668884277344,148.0,45531.17578125,0.0,2541.3310546875,1.0,280.3414306640625,283.35162353515625,291.914306640625,294.7747802734375,293.1499938964844,293.1499938964844,280.6499938964844,36084.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655508995056152,1.0,0.0,0.0,3.611550092697144,3.6115736961364746,8.703232197149191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.17724609375,0.0,1491.4366455078125,1895.4371337890625,0.0,4001.91015625,0.8967663049697876,1.0,0.0,3.0,1.0,0.0
12238800,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.870018482208252,0.4458374381065368,0.4033151865005493,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.3919830620288849,0.050000000745058,0.0517431423068046,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.6802809834480286,0.4732528924942016,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8268063068389893,0.3797304332256317,0.3624163269996643,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7468249201774597,0.2779160141944885,1.2648310661315918,284.9921264648437,284.95001220703125,300.0254821777344,288.9627685546875,298.8351745605469,298.3166198730469,284.9935302734375,1.0,0.5890609622001648,0.4091622531414032,0.4091622531414032,1.0,1.0,-3.0680713653564453,0.9316545724868774,2.1364169120788574,0.2372181266546249,0.8901808261871338,0.8901808261871338,0.0,171.24668884277344,148.0,45531.17578125,0.0,2541.3310546875,1.0,280.3414306640625,283.35162353515625,291.914306640625,294.7747802734375,293.1499938964844,293.1499938964844,280.6499938964844,36084.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655508995056152,1.0,0.0,0.0,3.611550092697144,3.6115736961364746,8.703232197149191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.17724609375,0.0,1491.4366455078125,1895.4371337890625,0.0,4001.91015625,0.8967663049697876,1.0,0.0,3.0,1.0,0.0
12238860,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.8825592398643494,0.4467869400978088,0.4037837088108063,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.3985878229141235,0.050000000745058,0.0514008030295372,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670227050781,0.9990000128746032,0.6901318430900574,0.454565554857254,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.8383325338363647,0.3814388215541839,0.3636217415332794,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.7577866911888123,0.2795520722866058,1.270042061805725,285.1669616699219,284.95001220703125,300.00799560546875,288.9587707519531,298.8370056152344,298.3282775878906,285.1678771972656,1.0,0.5820969343185425,0.4086771011352539,0.4086771011352539,1.0,1.0,-3.0559208393096924,0.9260834455490112,2.1298375129699707,0.2341237515211105,0.8945550322532654,0.8945550322532654,0.0,162.06971740722656,136.0,44340.80078125,0.0,2468.439208984375,1.0,280.64141845703125,283.568359375,291.9144287109375,294.7044982910156,293.1499938964844,293.1499938964844,280.95001220703125,35831.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542531967163086,1.0,0.0,0.0,3.617269992828369,3.6172935962677,8.730821718927473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.4931640625,0.0,1495.808349609375,1895.4371337890625,0.0,3901.196044921875,0.8978636860847473,1.0,0.0,3.0,1.0,0.0
12238920,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.8825592398643494,0.4467869400978088,0.4037837088108063,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.3985878229141235,0.050000000745058,0.0514008030295372,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670227050781,0.9990000128746032,0.6901318430900574,0.454565554857254,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.8383325338363647,0.3814388215541839,0.3636217415332794,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.7577866911888123,0.2795520722866058,1.270042061805725,285.1669616699219,284.95001220703125,300.00799560546875,288.9587707519531,298.8370056152344,298.3282775878906,285.1678771972656,1.0,0.5820969343185425,0.4086771011352539,0.4086771011352539,1.0,1.0,-3.0559208393096924,0.9260834455490112,2.1298375129699707,0.2341237515211105,0.8945550322532654,0.8945550322532654,0.0,162.06971740722656,136.0,44340.80078125,0.0,2468.439208984375,1.0,280.64141845703125,283.568359375,291.9144287109375,294.7044982910156,293.1499938964844,293.1499938964844,280.95001220703125,35831.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542531967163086,1.0,0.0,0.0,3.617269992828369,3.6172935962677,8.730821718927473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.4931640625,0.0,1495.808349609375,1895.4371337890625,0.0,3901.196044921875,0.8978636860847473,1.0,0.0,3.0,1.0,0.0
12238980,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387145996094,0.8975299596786499,0.4480003714561462,0.4044634103775024,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.4057492017745971,0.050000000745058,0.0510395020246505,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388061523437,0.9990000128746032,0.7037994861602783,0.4335245192050934,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.8521282076835632,0.3833552896976471,0.3650177121162414,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.7712408304214478,0.2816342711448669,1.2771469354629517,285.3387145996094,284.95001220703125,299.990478515625,288.95562744140625,298.8477783203125,298.3529968261719,285.3393859863281,1.0,0.5740727186203003,0.4081919491291046,0.4081919491291046,1.0,1.0,-3.039249897003174,0.9188530445098876,2.120396852493286,0.2307259291410446,0.901187539100647,0.901187539100647,0.0,152.25042724609375,139.0,43166.140625,0.0,2387.9970703125,1.0,280.9415588378906,283.77984619140625,291.910888671875,294.629150390625,293.1499938964844,293.1499938964844,280.6499938964844,35580.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942737638950348,1.0,0.0,0.0,3.6323084831237793,3.6323323249816895,8.803568789517158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.70458984375,0.0,1510.454345703125,1895.4371337890625,0.0,3797.3076171875,0.901049256324768,1.0,0.0,3.0,1.0,0.0
12239040,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387145996094,0.8975299596786499,0.4480003714561462,0.4044634103775024,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.4057492017745971,0.050000000745058,0.0510395020246505,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388061523437,0.9990000128746032,0.7037994861602783,0.4335245192050934,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.8521282076835632,0.3833552896976471,0.3650177121162414,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33843994140625,0.7712408304214478,0.2816342711448669,1.2771469354629517,285.3387145996094,284.95001220703125,299.990478515625,288.95562744140625,298.8477783203125,298.3529968261719,285.3393859863281,1.0,0.5740727186203003,0.4081919491291046,0.4081919491291046,1.0,1.0,-3.039249897003174,0.9188530445098876,2.120396852493286,0.2307259291410446,0.901187539100647,0.901187539100647,0.0,152.25042724609375,139.0,43166.140625,0.0,2387.9970703125,1.0,280.9415588378906,283.77984619140625,291.910888671875,294.629150390625,293.1499938964844,293.1499938964844,280.6499938964844,35580.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942737638950348,1.0,0.0,0.0,3.6323084831237793,3.6323323249816895,8.803568789517158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.70458984375,0.0,1510.454345703125,1895.4371337890625,0.0,3797.3076171875,0.901049256324768,1.0,0.0,3.0,1.0,0.0
12239100,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21173095703125,0.90318763256073,0.4480125904083252,0.404698371887207,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.4084334075450897,0.050000000745058,0.0509130954742431,297.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.9990000128746032,0.7105978727340698,0.4259177446365356,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.8575669527053833,0.3839656710624695,0.3656864762306213,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.7766860723495483,0.2824977040290832,1.2811129093170166,285.21173095703125,284.95001220703125,299.981689453125,288.9544372558594,298.8564453125,298.3697814941406,285.2038879394531,1.0,0.5719252824783325,0.4079493880271911,0.4079493880271911,1.0,1.0,-3.0357961654663086,0.9170020818710328,2.1187939643859863,0.2294793128967285,0.9017180800437928,0.9017180800437928,0.0,148.89988708496094,139.0,44101.875,0.0,2364.3017578125,1.0,280.6989440917969,283.6130065917969,291.9892883300781,294.8569641113281,293.1499938964844,293.1499938964844,280.6499938964844,35622.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950386106967926,1.0,0.0,0.0,3.639665365219116,3.6396892070770255,8.839265888127557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.685546875,0.0,1518.885009765625,1895.4371337890625,0.0,3866.43994140625,0.9026703834533693,1.0,0.0,3.0,1.0,0.0
12239160,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642761230469,0.90635484457016,0.4474537372589111,0.404319018125534,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737976074219,0.4101055264472961,0.050000000745058,0.0508375987410545,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.9990000128746032,0.7164495587348938,0.4213091731071472,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.8608418703079224,0.3841443657875061,0.3659462332725525,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.7801015377044678,0.2830036282539367,1.2837005853652954,285.1642761230469,284.95001220703125,299.972900390625,288.9534606933594,298.8642883300781,298.3851318359375,285.162841796875,1.0,0.570453941822052,0.407899796962738,0.407899796962738,1.0,1.0,-3.033131599426269,0.9158910512924194,2.1172404289245605,0.2289243936538696,0.9026283621788024,0.9026283621788024,0.0,146.878173828125,142.0,44240.93359375,0.0,2348.962646484375,1.0,280.657958984375,283.5619812011719,291.9956359863281,294.8450012207031,293.1499938964844,293.1499938964844,280.3500061035156,35674.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554141163825988,1.0,0.0,0.0,3.645164728164673,3.645188570022583,8.86599707428104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.4296875,0.0,1525.3642578125,1895.4371337890625,0.0,3911.60302734375,0.9039620757102966,1.0,0.0,3.0,1.0,0.0
12239220,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9079128503799438,0.4454846680164337,0.4027495980262756,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.411451131105423,0.050000000745058,0.050778791308403,297.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9990000128746032,0.7258020639419556,0.4176819026470184,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8631274700164795,0.3836993277072906,0.365715354681015,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7828014492988586,0.2832249701023102,1.2855969667434692,284.97467041015625,284.95001220703125,299.955322265625,288.9523010253906,298.8725280761719,298.4049377441406,284.97320556640625,1.0,0.5690023899078369,0.4078006744384765,0.4078006744384765,1.0,1.0,-3.028815031051636,0.9140951633453368,2.114719867706299,0.2280219346284866,0.9013882279396056,0.9013882279396056,0.0,145.21156311035156,145.0,45335.703125,0.0,2332.47900390625,1.0,280.3583068847656,283.3294372558594,292.0069274902344,294.9422912597656,293.1499938964844,293.1499938964844,280.04998779296875,35863.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695965647697448,1.0,0.0,0.0,3.65087890625,3.650902986526489,8.89381624347152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.953125,0.0,1533.1260986328125,1895.4371337890625,0.0,4037.654296875,0.905363380908966,1.0,0.0,3.0,1.0,0.0
12239280,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9079128503799438,0.4454846680164337,0.4027495980262756,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.411451131105423,0.050000000745058,0.050778791308403,297.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9990000128746032,0.7258020639419556,0.4176819026470184,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8631274700164795,0.3836993277072906,0.365715354681015,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7828014492988586,0.2832249701023102,1.2855969667434692,284.97467041015625,284.95001220703125,299.955322265625,288.9523010253906,298.8725280761719,298.4049377441406,284.97320556640625,1.0,0.5690023899078369,0.4078006744384765,0.4078006744384765,1.0,1.0,-3.028815031051636,0.9140951633453368,2.114719867706299,0.2280219346284866,0.9013882279396056,0.9013882279396056,0.0,145.21156311035156,145.0,45335.703125,0.0,2332.47900390625,1.0,280.3583068847656,283.3294372558594,292.0069274902344,294.9422912597656,293.1499938964844,293.1499938964844,280.04998779296875,35863.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695965647697448,1.0,0.0,0.0,3.65087890625,3.650902986526489,8.89381624347152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.953125,0.0,1533.1260986328125,1895.4371337890625,0.0,4037.654296875,0.905363380908966,1.0,0.0,3.0,1.0,0.0
12239340,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.9050931930541992,0.4428746104240417,0.4005652964115143,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.4109466075897217,0.050000000745058,0.0508007556200027,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.9990000128746032,0.7327139973640442,0.4190340936183929,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.8615044355392456,0.3825770020484924,0.3648190498352051,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.781602144241333,0.2826633155345917,1.2839818000793457,284.7850952148437,284.95001220703125,299.937744140625,288.95220947265625,298.87066650390625,298.4102783203125,284.78369140625,1.0,0.5687761902809143,0.4077015519142151,0.4077015519142151,1.0,1.0,-3.0248219966888428,0.9124146699905396,2.1124072074890137,0.2271709591150283,0.8976172804832458,0.8976172804832458,0.0,145.6046905517578,148.0,46372.87890625,0.0,2327.252685546875,1.0,280.0582580566406,283.0995788574219,291.9982604980469,295.0017395019531,293.1499938964844,293.1499938964844,280.3500061035156,36099.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814040064811708,1.0,0.0,0.0,3.647853136062622,3.6478772163391113,8.879080724000232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.458984375,0.0,1531.528076171875,1895.4371337890625,0.0,4140.91552734375,0.9048457741737366,1.0,0.0,3.0,1.0,0.0
12239400,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.9050931930541992,0.4428746104240417,0.4005652964115143,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.4109466075897217,0.050000000745058,0.0508007556200027,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.9990000128746032,0.7327139973640442,0.4190340936183929,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.8615044355392456,0.3825770020484924,0.3648190498352051,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.781602144241333,0.2826633155345917,1.2839818000793457,284.7850952148437,284.95001220703125,299.937744140625,288.95220947265625,298.87066650390625,298.4102783203125,284.78369140625,1.0,0.5687761902809143,0.4077015519142151,0.4077015519142151,1.0,1.0,-3.0248219966888428,0.9124146699905396,2.1124072074890137,0.2271709591150283,0.8976172804832458,0.8976172804832458,0.0,145.6046905517578,148.0,46372.87890625,0.0,2327.252685546875,1.0,280.0582580566406,283.0995788574219,291.9982604980469,295.0017395019531,293.1499938964844,293.1499938964844,280.3500061035156,36099.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814040064811708,1.0,0.0,0.0,3.647853136062622,3.6478772163391113,8.879080724000232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.458984375,0.0,1531.528076171875,1895.4371337890625,0.0,4140.91552734375,0.9048457741737366,1.0,0.0,3.0,1.0,0.0
12239460,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9021655917167664,0.4419218301773071,0.3992386162281036,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.4100150763988495,0.050000000745058,0.0508418194949626,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.7401722073554993,0.4215571582317352,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8594323396682739,0.3824113607406616,0.3643454015254974,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7798168659210205,0.2827045321464538,1.2830814123153689,284.9534606933594,284.95001220703125,299.920166015625,288.9532775878906,298.86114501953125,298.4047546386719,284.9548034667969,1.0,0.569430947303772,0.407421737909317,0.407421737909317,1.0,1.0,-3.024648666381836,0.9116584062576294,2.112990379333496,0.2262930124998092,0.8990271091461182,0.8990271091461182,0.0,146.62905883789062,151.0,45318.828125,0.0,2332.234375,1.0,280.3421630859375,283.3091125488281,291.9125061035156,294.780029296875,293.1499938964844,293.1499938964844,280.6499938964844,36000.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690729975700378,1.0,0.0,0.0,3.647053480148315,3.6470775604248047,8.875188086676644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.21337890625,0.0,1529.8975830078125,1895.4371337890625,0.0,4033.038330078125,0.904627799987793,1.0,0.0,3.0,1.0,0.0
12239520,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9021655917167664,0.4419218301773071,0.3992386162281036,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.4100150763988495,0.050000000745058,0.0508418194949626,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.7401722073554993,0.4215571582317352,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8594323396682739,0.3824113607406616,0.3643454015254974,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7798168659210205,0.2827045321464538,1.2830814123153689,284.9534606933594,284.95001220703125,299.920166015625,288.9532775878906,298.86114501953125,298.4047546386719,284.9548034667969,1.0,0.569430947303772,0.407421737909317,0.407421737909317,1.0,1.0,-3.024648666381836,0.9116584062576294,2.112990379333496,0.2262930124998092,0.8990271091461182,0.8990271091461182,0.0,146.62905883789062,151.0,45318.828125,0.0,2332.234375,1.0,280.3421630859375,283.3091125488281,291.9125061035156,294.780029296875,293.1499938964844,293.1499938964844,280.6499938964844,36000.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690729975700378,1.0,0.0,0.0,3.647053480148315,3.6470775604248047,8.875188086676644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.21337890625,0.0,1529.8975830078125,1895.4371337890625,0.0,4033.038330078125,0.904627799987793,1.0,0.0,3.0,1.0,0.0
12239580,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.901273787021637,0.4421068727970123,0.3991932570934295,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.4095882475376129,0.050000000745058,0.050860833376646,297.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.9990000128746032,0.7457783818244934,0.4227242767810821,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8589076399803162,0.3829514682292938,0.3646762669086456,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.7794657945632935,0.2832781076431274,1.2849342823028564,285.1164855957031,284.95001220703125,299.9089050292969,288.9545593261719,298.8558044433594,298.4021301269531,285.1215515136719,1.0,0.5703715682029724,0.4072426259517669,0.4072426259517669,1.0,1.0,-3.028640031814575,0.9126307964324952,2.11600923538208,0.2262865453958511,0.9019360542297364,0.9019360542297364,0.0,147.26559448242188,151.0,44346.29296875,0.0,2342.79150390625,1.0,280.6192626953125,283.51153564453125,291.8799743652344,294.6399230957031,293.1499938964844,293.1499938964844,280.6499938964844,35860.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576069116592408,1.0,0.0,0.0,3.650420427322388,3.650444507598877,8.891582865544478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.78125,0.0,1532.59033203125,1895.4371337890625,0.0,3931.225341796875,0.905312180519104,1.0,0.0,3.0,1.0,0.0
12239640,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.9010413289070128,0.4423195719718933,0.3993919789791107,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.4093958735466003,0.050000000745058,0.0508694238960742,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.9990000128746032,0.7491095662117004,0.4232523441314697,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.8588539361953735,0.3833861351013183,0.3650623857975006,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.7795227766036987,0.2837306559085846,1.286815524101257,285.14312744140625,284.95001220703125,299.9025573730469,288.9555053710937,298.8536682128906,298.4017944335937,285.14471435546875,1.0,0.5710773468017578,0.4071418941020965,0.4071418941020965,1.0,1.0,-3.032247543334961,0.9136634469032288,2.118584156036377,0.2264770865440368,0.9031670689582824,0.9031670689582824,0.0,147.62574768066406,154.0,44326.765625,0.0,2351.239501953125,1.0,280.6417541503906,283.53826904296875,291.9007873535156,294.68658447265625,293.1499938964844,293.1499938964844,280.3500061035156,35806.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548646807670592,1.0,0.0,0.0,3.653629779815674,3.653653860092163,8.907223900678218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.41748046875,0.0,1535.7591552734375,1895.4371337890625,0.0,3906.679443359375,0.9059727191925048,1.0,0.0,3.0,1.0,0.0
12239700,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9002344012260437,0.4420489966869354,0.3994857966899872,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.408959150314331,0.050000000745058,0.0508890897035598,297.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.7531924843788147,0.4244568943977356,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8584260940551758,0.3836859166622162,0.3655463457107544,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7792956233024597,0.2841402888298034,1.2893739938735962,285.022705078125,284.95001220703125,299.893798828125,288.95709228515625,298.8519287109375,298.40313720703125,285.015380859375,1.0,0.572197675704956,0.4070019721984863,0.4070019721984863,1.0,1.0,-3.0374913215637207,0.9151760339736938,2.1223151683807373,0.2268231064081192,0.9025057554244996,0.9025057554244996,0.0,148.334716796875,154.0,45316.2265625,0.0,2364.508544921875,1.0,280.39849853515625,283.37774658203125,291.9835510253906,294.9219055175781,293.1499938964844,293.1499938964844,280.3500061035156,35860.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617403149604796,1.0,0.0,0.0,3.6564786434173584,3.656502723693848,8.921119274418743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.82470703125,0.0,1539.3389892578125,1895.4371337890625,0.0,3968.083740234375,0.90659499168396,1.0,0.0,3.0,1.0,0.0
