time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239760,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8981548547744751,0.4412489235401153,0.3989812731742859,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.4081233441829681,0.050000000745058,0.0509273335337638,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.7565902471542358,0.4267832338809967,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8569723963737488,0.3836117088794708,0.3656544685363769,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7780869603157043,0.2842263877391815,1.290541648864746,284.9803771972656,284.95001220703125,299.885009765625,288.9590148925781,298.849609375,298.40386962890625,284.9794006347656,1.0,0.5733582973480225,0.4067842066287994,0.4067842066287994,1.0,1.0,-3.0412638187408447,0.9159719944000244,2.1252918243408203,0.226798266172409,0.9022429585456848,0.9022429585456848,0.0,149.4564666748047,157.0,45482.45703125,0.0,2377.254638671875,1.0,280.3576965332031,283.3324890136719,291.9953918457031,294.9169006347656,293.1499938964844,293.1499938964844,280.04998779296875,35920.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663031697273254,1.0,0.0,0.0,3.657336473464966,3.657360553741455,8.92530636065203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.61865234375,0.0,1540.750732421875,1895.4371337890625,0.0,4008.569580078125,0.9068551659584044,1.0,0.0,3.0,1.0,0.0
12239820,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.8921005725860596,0.4388616979122162,0.3971772789955139,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.4058264195919037,0.050000000745058,0.0510357208549976,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.9990000128746032,0.7618007659912109,0.4333016276359558,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.852394700050354,0.3827674388885498,0.3651825785636902,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.7739445567131042,0.2837168872356415,1.289794683456421,284.7983093261719,284.95001220703125,299.86749267578125,288.9638366699219,298.8407897949219,298.3994140625,284.7971496582031,1.0,0.575648307800293,0.4063486754894256,0.4063486754894256,1.0,1.0,-3.045600891113281,0.9163898825645448,2.129210948944092,0.22627654671669,0.8987028002738953,0.8987028002738953,0.0,152.3785858154297,160.0,46596.0390625,0.0,2400.427978515625,1.0,280.0581970214844,283.1091003417969,292.0155639648437,295.0259704589844,293.1499938964844,293.1499938964844,280.3500061035156,36120.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979909598827362,1.0,0.0,0.0,3.653503179550171,3.65352725982666,8.90660658114939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.78955078125,0.0,1537.97021484375,1895.4371337890625,0.0,4127.9375,0.9061281085014344,1.0,0.0,3.0,1.0,0.0
12239880,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.8921005725860596,0.4388616979122162,0.3971772789955139,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.4058264195919037,0.050000000745058,0.0510357208549976,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79815673828125,0.9990000128746032,0.7618007659912109,0.4333016276359558,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.852394700050354,0.3827674388885498,0.3651825785636902,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.7739445567131042,0.2837168872356415,1.289794683456421,284.7983093261719,284.95001220703125,299.86749267578125,288.9638366699219,298.8407897949219,298.3994140625,284.7971496582031,1.0,0.575648307800293,0.4063486754894256,0.4063486754894256,1.0,1.0,-3.045600891113281,0.9163898825645448,2.129210948944092,0.22627654671669,0.8987028002738953,0.8987028002738953,0.0,152.3785858154297,160.0,46596.0390625,0.0,2400.427978515625,1.0,280.0581970214844,283.1091003417969,292.0155639648437,295.0259704589844,293.1499938964844,293.1499938964844,280.3500061035156,36120.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979909598827362,1.0,0.0,0.0,3.653503179550171,3.65352725982666,8.90660658114939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.78955078125,0.0,1537.97021484375,1895.4371337890625,0.0,4127.9375,0.9061281085014344,1.0,0.0,3.0,1.0,0.0
12239940,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8868661522865295,0.437937468290329,0.3959650099277496,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.4037041962146759,0.050000000745058,0.0511396303772926,297.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9990000128746032,0.7678580284118652,0.4394586384296417,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8483099341392517,0.3826969563961029,0.3648936748504638,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7701111435890198,0.2836942076683044,1.2890009880065918,284.9701843261719,284.95001220703125,299.8500061035156,288.9700622558594,298.8266906738281,298.38739013671875,284.9716491699219,1.0,0.5779503583908081,0.4059131443500519,0.4059131443500519,1.0,1.0,-3.0503623485565186,0.9169631600379944,2.133399248123169,0.2256929129362106,0.9003638625144958,0.9003638625144958,0.0,155.19749450683594,163.0,45581.515625,0.0,2423.925048828125,1.0,280.3421936035156,283.32159423828125,291.9361877441406,294.8180236816406,293.1499938964844,293.1499938964844,280.04998779296875,36000.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691078066825868,1.0,0.0,0.0,3.652707099914551,3.65273118019104,8.902725312509574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.77685546875,0.0,1536.1832275390625,1895.4371337890625,0.0,4033.34521484375,0.9058945178985596,1.0,0.0,3.0,1.0,0.0
12240000,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8868661522865295,0.437937468290329,0.3959650099277496,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.4037041962146759,0.050000000745058,0.0511396303772926,297.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9990000128746032,0.7678580284118652,0.4394586384296417,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8483099341392517,0.3826969563961029,0.3648936748504638,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7701111435890198,0.2836942076683044,1.2890009880065918,284.9701843261719,284.95001220703125,299.8500061035156,288.9700622558594,298.8266906738281,298.38739013671875,284.9716491699219,1.0,0.5779503583908081,0.4059131443500519,0.4059131443500519,1.0,1.0,-3.0503623485565186,0.9169631600379944,2.133399248123169,0.2256929129362106,0.9003638625144958,0.9003638625144958,0.0,155.19749450683594,163.0,45581.515625,0.0,2423.925048828125,1.0,280.3421936035156,283.32159423828125,291.9361877441406,294.8180236816406,293.1499938964844,293.1499938964844,280.04998779296875,36000.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691078066825868,1.0,0.0,0.0,3.652707099914551,3.65273118019104,8.902725312509574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.77685546875,0.0,1536.1832275390625,1895.4371337890625,0.0,4033.34521484375,0.9058945178985596,1.0,0.0,3.0,1.0,0.0
12240060,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.8820796608924866,0.4362699091434479,0.3949477076530456,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.4017089009284973,0.050000000745058,0.0512399859726429,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.9990000128746032,0.7732183933258057,0.445327490568161,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.8447070121765137,0.3823198974132538,0.3648737072944641,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.7667753100395203,0.2834811210632324,1.289401888847351,284.8068542480469,284.95001220703125,299.8326721191406,288.97705078125,298.8159484863281,298.3799743652344,284.8058776855469,1.0,0.5804280042648315,0.4054758548736572,0.4054758548736572,1.0,1.0,-3.0567774772644043,0.9181084632873536,2.138669013977051,0.2254328280687332,0.8971168994903564,0.8971168994903564,0.0,158.00042724609375,166.0,46666.4375,0.0,2450.4921875,1.0,280.0578308105469,283.1177673339844,292.0075988769531,295.0075378417969,293.1499938964844,293.1499938964844,280.3500061035156,36149.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978727400302887,1.0,0.0,0.0,3.64792537689209,3.64794921875,8.879431447894603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.18994140625,0.0,1531.9796142578125,1895.4371337890625,0.0,4117.6513671875,0.9049052000045776,1.0,0.0,3.0,1.0,0.0
12240120,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.8820796608924866,0.4362699091434479,0.3949477076530456,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.4017089009284973,0.050000000745058,0.0512399859726429,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.9990000128746032,0.7732183933258057,0.445327490568161,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.8447070121765137,0.3823198974132538,0.3648737072944641,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.7667753100395203,0.2834811210632324,1.289401888847351,284.8068542480469,284.95001220703125,299.8326721191406,288.97705078125,298.8159484863281,298.3799743652344,284.8058776855469,1.0,0.5804280042648315,0.4054758548736572,0.4054758548736572,1.0,1.0,-3.0567774772644043,0.9181084632873536,2.138669013977051,0.2254328280687332,0.8971168994903564,0.8971168994903564,0.0,158.00042724609375,166.0,46666.4375,0.0,2450.4921875,1.0,280.0578308105469,283.1177673339844,292.0075988769531,295.0075378417969,293.1499938964844,293.1499938964844,280.3500061035156,36149.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978727400302887,1.0,0.0,0.0,3.64792537689209,3.64794921875,8.879431447894603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.18994140625,0.0,1531.9796142578125,1895.4371337890625,0.0,4117.6513671875,0.9049052000045776,1.0,0.0,3.0,1.0,0.0
12240180,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8774164915084839,0.4355632662773132,0.3940043747425079,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.399710863828659,0.050000000745058,0.0513424761593341,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.7793066501617432,0.4512409269809723,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8411566019058228,0.3824654817581177,0.3648382425308227,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7634373307228088,0.2836277484893799,1.2895091772079468,284.9806823730469,284.95001220703125,299.8155212402344,288.984130859375,298.8030700683594,298.36944580078125,284.982177734375,1.0,0.5829083919525146,0.4050385653972626,0.4050385653972626,1.0,1.0,-3.0629565715789795,0.9191722869873048,2.143784284591675,0.2250195741653442,0.898932695388794,0.898932695388794,0.0,160.8415069580078,169.0,45666.69921875,0.0,2476.927490234375,1.0,280.3421325683594,283.3318786621094,291.9491882324219,294.8319702148437,293.1499938964844,293.1499938964844,280.6499938964844,36008.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681325554847716,1.0,0.0,0.0,3.6468021869659424,3.646826267242432,8.87396481630276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.66796875,0.0,1529.6761474609375,1895.4371337890625,0.0,4024.73974609375,0.9045818448066713,1.0,0.0,3.0,1.0,0.0
12240240,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8774164915084839,0.4355632662773132,0.3940043747425079,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.399710863828659,0.050000000745058,0.0513424761593341,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.7793066501617432,0.4512409269809723,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8411566019058228,0.3824654817581177,0.3648382425308227,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7634373307228088,0.2836277484893799,1.2895091772079468,284.9806823730469,284.95001220703125,299.8155212402344,288.984130859375,298.8030700683594,298.36944580078125,284.982177734375,1.0,0.5829083919525146,0.4050385653972626,0.4050385653972626,1.0,1.0,-3.0629565715789795,0.9191722869873048,2.143784284591675,0.2250195741653442,0.898932695388794,0.898932695388794,0.0,160.8415069580078,169.0,45666.69921875,0.0,2476.927490234375,1.0,280.3421325683594,283.3318786621094,291.9491882324219,294.8319702148437,293.1499938964844,293.1499938964844,280.6499938964844,36008.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681325554847716,1.0,0.0,0.0,3.6468021869659424,3.646826267242432,8.87396481630276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.66796875,0.0,1529.6761474609375,1895.4371337890625,0.0,4024.73974609375,0.9045818448066713,1.0,0.0,3.0,1.0,0.0
12240300,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.8758866190910339,0.435682862997055,0.393988162279129,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.3989300429821014,0.050000000745058,0.0513828545808792,297.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.9990000128746032,0.782974898815155,0.4535515904426574,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.8400377035140991,0.382904976606369,0.3651621341705322,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.7624271512031555,0.2840274274349212,1.290941834449768,285.1218566894531,284.95001220703125,299.8070373535156,288.9877319335937,298.79766845703125,298.3655700683594,285.1300354003906,1.0,0.5842669010162354,0.4048199355602264,0.4048199355602264,1.0,1.0,-3.0678725242614746,0.9203510284423828,2.147521495819092,0.225053071975708,0.9014467000961304,0.9014467000961304,0.0,162.06103515625,169.0,44754.37890625,0.0,2492.580078125,1.0,280.5987243652344,283.5113220214844,291.9190673828125,294.68609619140625,293.1499938964844,293.1499938964844,280.6499938964844,35889.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959501326084137,1.0,0.0,0.0,3.649138450622559,3.649162530899048,8.885339184416807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.462890625,0.0,1531.3868408203125,1895.4371337890625,0.0,3948.1396484375,0.905059814453125,1.0,0.0,3.0,1.0,0.0
12240360,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.8748681545257568,0.4360133409500122,0.3942755460739136,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.3982888758182525,0.050000000745058,0.05141606554389,297.68682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.9990000128746032,0.786994993686676,0.455445647239685,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.839350700378418,0.3835424780845642,0.3657354116439819,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.7618651390075684,0.2846238315105438,1.2934452295303345,285.172607421875,284.95001220703125,299.798583984375,288.9913330078125,298.79345703125,298.36334228515625,285.1742248535156,1.0,0.5857402682304382,0.4045767784118652,0.4045767784118652,1.0,1.0,-3.0742311477661133,0.9219796657562256,2.152251482009888,0.2252155095338821,0.9034826159477234,0.9034826159477234,0.0,163.15809631347656,172.0,44704.0234375,0.0,2510.3740234375,1.0,280.641845703125,283.562744140625,291.94366455078125,294.751220703125,293.1499938964844,293.1499938964844,280.3500061035156,35790.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955499827861786,1.0,0.0,0.0,3.653948783874512,3.653972864151001,8.908779705052439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.54638671875,0.0,1535.996337890625,1895.4371337890625,0.0,3912.37109375,0.9060357809066772,1.0,0.0,3.0,1.0,0.0
12240420,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8712632656097412,0.434960275888443,0.3939158022403717,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.396523654460907,0.050000000745058,0.0515078455209732,297.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.7931876182556152,0.4606347978115082,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8368385434150696,0.3837776482105255,0.3663868904113769,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7597067952156067,0.2850258350372314,1.2969695329666138,285.0118103027344,284.95001220703125,299.78173828125,288.9985656738281,298.7877197265625,298.3627624511719,285.0108642578125,1.0,0.5887529253959656,0.4040904641151428,0.4040904641151428,1.0,1.0,-3.0851738452911377,0.9245818257331848,2.1605918407440186,0.2254121601581573,0.9029895067214966,0.9029895067214966,0.0,165.9312286376953,175.0,45892.24609375,0.0,2545.804443359375,1.0,280.3577880859375,283.35821533203125,292.0389404296875,294.9852905273437,293.1499938964844,293.1499938964844,280.04998779296875,35890.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677476286888124,1.0,0.0,0.0,3.6587576866149902,3.65878176689148,8.93224466835818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.86962890625,0.0,1542.1104736328125,1895.4371337890625,0.0,4021.34033203125,0.907153844833374,1.0,0.0,3.0,1.0,0.0
12240480,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8712632656097412,0.434960275888443,0.3939158022403717,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.396523654460907,0.050000000745058,0.0515078455209732,297.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.7931876182556152,0.4606347978115082,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8368385434150696,0.3837776482105255,0.3663868904113769,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7597067952156067,0.2850258350372314,1.2969695329666138,285.0118103027344,284.95001220703125,299.78173828125,288.9985656738281,298.7877197265625,298.3627624511719,285.0108642578125,1.0,0.5887529253959656,0.4040904641151428,0.4040904641151428,1.0,1.0,-3.0851738452911377,0.9245818257331848,2.1605918407440186,0.2254121601581573,0.9029895067214966,0.9029895067214966,0.0,165.9312286376953,175.0,45892.24609375,0.0,2545.804443359375,1.0,280.3577880859375,283.35821533203125,292.0389404296875,294.9852905273437,293.1499938964844,293.1499938964844,280.04998779296875,35890.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677476286888124,1.0,0.0,0.0,3.6587576866149902,3.65878176689148,8.93224466835818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.86962890625,0.0,1542.1104736328125,1895.4371337890625,0.0,4021.34033203125,0.907153844833374,1.0,0.0,3.0,1.0,0.0
12240540,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.8652968406677246,0.4325721561908722,0.3921395540237427,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.3939545154571533,0.050000000745058,0.0516413375735282,297.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.9990000128746032,0.7971359491348267,0.4680692851543426,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8323336839675903,0.3829009532928467,0.3659180104732513,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7555211186408997,0.2843940258026123,1.2958203554153442,284.8304748535156,284.95001220703125,299.7649841308594,289.005859375,298.7777404785156,298.3564147949219,284.8293151855469,1.0,0.5914522409439087,0.4036041796207428,0.4036041796207428,1.0,1.0,-3.0901970863342285,0.9250789284706116,2.1651182174682617,0.2248090952634811,0.8998829126358032,0.8998829126358032,0.0,169.5196533203125,178.0,47027.6875,0.0,2574.355712890625,1.0,280.05816650390625,283.1349182128906,292.0594787597656,295.0963134765625,293.1499938964844,293.1499938964844,279.75,36080.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817017316818236,1.0,0.0,0.0,3.656390905380249,3.6564149856567374,8.92069181190891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.369140625,0.0,1540.8931884765625,1895.4371337890625,0.0,4143.498046875,0.9067474603652954,1.0,0.0,3.0,1.0,0.0
12240600,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.8652968406677246,0.4325721561908722,0.3921395540237427,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.3939545154571533,0.050000000745058,0.0516413375735282,297.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.9990000128746032,0.7971359491348267,0.4680692851543426,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.8323336839675903,0.3829009532928467,0.3659180104732513,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7555211186408997,0.2843940258026123,1.2958203554153442,284.8304748535156,284.95001220703125,299.7649841308594,289.005859375,298.7777404785156,298.3564147949219,284.8293151855469,1.0,0.5914522409439087,0.4036041796207428,0.4036041796207428,1.0,1.0,-3.0901970863342285,0.9250789284706116,2.1651182174682617,0.2248090952634811,0.8998829126358032,0.8998829126358032,0.0,169.5196533203125,178.0,47027.6875,0.0,2574.355712890625,1.0,280.05816650390625,283.1349182128906,292.0594787597656,295.0963134765625,293.1499938964844,293.1499938964844,279.75,36080.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817017316818236,1.0,0.0,0.0,3.656390905380249,3.6564149856567374,8.92069181190891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.369140625,0.0,1540.8931884765625,1895.4371337890625,0.0,4143.498046875,0.9067474603652954,1.0,0.0,3.0,1.0,0.0
12240660,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470031738281,0.8585551381111145,0.4295894801616668,0.3897335827350616,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557312011719,0.3910074532032013,0.050000000745058,0.051792275160551,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64678955078125,0.9990000128746032,0.7995672821998596,0.4763304889202118,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.8270262479782104,0.381408154964447,0.3647895157337188,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.7504395246505737,0.2831034958362579,1.2914189100265503,284.64697265625,284.95001220703125,299.748291015625,289.0131225585937,298.76318359375,298.3436584472656,284.6457824707031,1.0,0.5937222838401794,0.4030544459819793,0.4030544459819793,1.0,1.0,-3.090773582458496,0.9238380789756776,2.166935682296753,0.2234285026788711,0.8943101763725281,0.8943101763725281,0.0,173.3665008544922,181.0,48066.9609375,0.0,2595.75634765625,1.0,279.7582397460937,282.91241455078125,292.05792236328125,295.16461181640625,293.1499938964844,293.1499938964844,280.04998779296875,36318.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932228326797484,1.0,0.0,0.0,3.645227909088135,3.645251989364624,8.866305165611266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.9130859375,0.0,1530.2437744140625,1895.4371337890625,0.0,4242.55908203125,0.9044113159179688,1.0,0.0,3.0,1.0,0.0
12240720,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470031738281,0.8585551381111145,0.4295894801616668,0.3897335827350616,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557312011719,0.3910074532032013,0.050000000745058,0.051792275160551,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64678955078125,0.9990000128746032,0.7995672821998596,0.4763304889202118,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.8270262479782104,0.381408154964447,0.3647895157337188,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473388671875,0.7504395246505737,0.2831034958362579,1.2914189100265503,284.64697265625,284.95001220703125,299.748291015625,289.0131225585937,298.76318359375,298.3436584472656,284.6457824707031,1.0,0.5937222838401794,0.4030544459819793,0.4030544459819793,1.0,1.0,-3.090773582458496,0.9238380789756776,2.166935682296753,0.2234285026788711,0.8943101763725281,0.8943101763725281,0.0,173.3665008544922,181.0,48066.9609375,0.0,2595.75634765625,1.0,279.7582397460937,282.91241455078125,292.05792236328125,295.16461181640625,293.1499938964844,293.1499938964844,280.04998779296875,36318.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932228326797484,1.0,0.0,0.0,3.645227909088135,3.645251989364624,8.866305165611266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.9130859375,0.0,1530.2437744140625,1895.4371337890625,0.0,4242.55908203125,0.9044113159179688,1.0,0.0,3.0,1.0,0.0
12240780,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014221191406,0.8545055389404297,0.4284807443618774,0.3883742094039917,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.3890628218650818,0.050000000745058,0.0518896281719207,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.9990000128746032,0.802222728729248,0.4815825819969177,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.8237407207489014,0.3809189200401306,0.3641192018985748,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.7472552061080933,0.2825740575790405,1.2883832454681396,284.8015441894531,284.95001220703125,299.7362670898437,289.018310546875,298.7502136230469,298.3309631347656,284.8050537109375,1.0,0.5951954126358032,0.4026586413383484,0.4026586413383484,1.0,1.0,-3.0911099910736084,0.9229183197021484,2.16819167137146,0.2223211526870727,0.8942353129386902,0.8942353129386902,0.0,175.8401641845703,181.0,47018.61328125,0.0,2609.462158203125,1.0,280.0281066894531,283.1085510253906,291.97637939453125,294.93572998046875,293.1499938964844,293.1499938964844,280.04998779296875,36236.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983292043209076,1.0,0.0,0.0,3.638367176055908,3.6383910179138175,8.832961384541704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.3779296875,0.0,1522.0294189453125,1895.4371337890625,0.0,4157.27294921875,0.9028632640838624,1.0,0.0,3.0,1.0,0.0
12240840,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.8534652590751648,0.4282799959182739,0.3881662786006927,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.3884784877300262,0.050000000745058,0.0519185326993465,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9990000128746032,0.8035667538642883,0.4831316769123077,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8228914141654968,0.3809125125408172,0.3640827536582947,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.7464343905448914,0.2825334370136261,1.2880609035491943,284.8180236816406,284.95001220703125,299.7315673828125,289.0203552246094,298.7456970214844,298.32672119140625,284.8194580078125,1.0,0.5958037376403809,0.4025047123432159,0.4025047123432159,1.0,1.0,-3.0923240184783936,0.9229429960250854,2.1693811416625977,0.2220329642295837,0.8939362168312073,0.8939362168312073,0.0,176.61961364746094,184.0,46974.45703125,0.0,2615.931640625,1.0,280.0421142578125,283.12628173828125,291.9806823730469,294.9495544433594,293.1499938964844,293.1499938964844,280.3500061035156,36215.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811906218528748,1.0,0.0,0.0,3.63640570640564,3.63642954826355,8.823440111882519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.8115234375,0.0,1519.702880859375,1895.4371337890625,0.0,4139.06396484375,0.9023980498313904,1.0,0.0,3.0,1.0,0.0
12240900,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.851906418800354,0.4281980991363525,0.3879530727863312,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.387552410364151,0.050000000745058,0.0519647076725959,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9990000128746032,0.8064174056053162,0.4855974614620209,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.821651041507721,0.3811272382736206,0.3641758859157562,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.74526047706604,0.2826686799526214,1.288215160369873,284.95855712890625,284.95001220703125,299.72320556640625,289.02392578125,298.7386169433594,298.3205261230469,284.96661376953125,1.0,0.5969452261924744,0.4022298455238342,0.4022298455238342,1.0,1.0,-3.095381736755371,0.9233002662658693,2.172081470489502,0.2216309309005737,0.8953553438186646,0.8953553438186646,0.0,177.91024780273438,184.0,46023.74609375,0.0,2628.692138671875,1.0,280.29840087890625,283.30596923828125,291.9496765136719,294.7973022460937,293.1499938964844,293.1499938964844,280.3500061035156,36106.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971930742263794,1.0,0.0,0.0,3.634619235992432,3.634643077850342,8.814773195808812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.2666015625,0.0,1516.9188232421875,1895.4371337890625,0.0,4058.195068359375,0.9019626975059508,1.0,0.0,3.0,1.0,0.0
12240960,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8508902788162231,0.4283618927001953,0.3880792260169983,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.3868220150470733,0.050000000745058,0.0520014539361,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8097154498100281,0.4875526428222656,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8208894729614258,0.3815771341323852,0.3645591139793396,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7445765733718872,0.2830423712730407,1.2896476984024048,285.0091857910156,284.95001220703125,299.71484375,289.0274963378906,298.73321533203125,298.3165588378906,285.01080322265625,1.0,0.5982022881507874,0.4020313620567322,0.4020313620567322,1.0,1.0,-3.1001081466674805,0.924434244632721,2.1756739616394043,0.22163125872612,0.8963002562522888,0.8963002562522888,0.0,179.0304412841797,187.0,45937.67578125,0.0,2643.8310546875,1.0,280.3417358398437,283.35858154296875,291.97412109375,294.8593139648437,293.1499938964844,293.1499938964844,280.6499938964844,36013.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673470258712769,1.0,0.0,0.0,3.635242938995361,3.635266780853272,8.817798970994772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.38037109375,0.0,1516.9114990234375,1895.4371337890625,0.0,4017.801025390625,0.9020055532455444,1.0,0.0,3.0,1.0,0.0
12241020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.8493404388427734,0.4290668070316314,0.3886533379554748,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.3855262100696563,0.050000000745058,0.0520673841238021,297.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20196533203125,0.9990000128746032,0.8171367049217224,0.4910446107387543,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015380859375,0.8198702335357666,0.3828751444816589,0.3657166659832001,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.743796169757843,0.2842222452163696,1.2945704460144043,285.2016906738281,284.95001220703125,299.697998046875,289.0345764160156,298.7262878417969,298.31402587890625,285.2033386230469,1.0,0.6010240912437439,0.4016343653202057,0.4016343653202057,1.0,1.0,-3.1123814582824707,0.9277153611183168,2.184666156768799,0.2220313251018524,0.901244342327118,0.901244342327118,0.0,181.1971893310547,190.0,44986.234375,0.0,2679.393798828125,1.0,280.64166259765625,283.58966064453125,291.9877624511719,294.80914306640625,293.1499938964844,293.1499938964844,280.3500061035156,35770.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553290605545044,1.0,0.0,0.0,3.643110990524292,3.643134832382202,8.856010254021385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.70751953125,0.0,1523.8067626953125,1895.4371337890625,0.0,3910.841064453125,0.9035997986793518,1.0,0.0,3.0,1.0,0.0
12241080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.8493404388427734,0.4290668070316314,0.3886533379554748,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.3855262100696563,0.050000000745058,0.0520673841238021,297.617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20196533203125,0.9990000128746032,0.8171367049217224,0.4910446107387543,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015380859375,0.8198702335357666,0.3828751444816589,0.3657166659832001,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.743796169757843,0.2842222452163696,1.2945704460144043,285.2016906738281,284.95001220703125,299.697998046875,289.0345764160156,298.7262878417969,298.31402587890625,285.2033386230469,1.0,0.6010240912437439,0.4016343653202057,0.4016343653202057,1.0,1.0,-3.1123814582824707,0.9277153611183168,2.184666156768799,0.2220313251018524,0.901244342327118,0.901244342327118,0.0,181.1971893310547,190.0,44986.234375,0.0,2679.393798828125,1.0,280.64166259765625,283.58966064453125,291.9877624511719,294.80914306640625,293.1499938964844,293.1499938964844,280.3500061035156,35770.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553290605545044,1.0,0.0,0.0,3.643110990524292,3.643134832382202,8.856010254021385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.70751953125,0.0,1523.8067626953125,1895.4371337890625,0.0,3910.841064453125,0.9035997986793518,1.0,0.0,3.0,1.0,0.0
12241140,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8465290069580078,0.4281323552131653,0.3884181082248688,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.3837625682353973,0.050000000745058,0.0521589294075965,297.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9990000128746032,0.8226631879806519,0.4958495795726776,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8178908228874207,0.3831910789012909,0.3664682805538177,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7422266006469727,0.2846851050853729,1.29848051071167,285.0424499511719,284.95001220703125,299.6810302734375,289.0415344238281,298.7226867675781,298.3163452148437,285.04150390625,1.0,0.6040175557136536,0.4012373685836792,0.4012373685836792,1.0,1.0,-3.1235971450805664,0.9306060075759888,2.192991018295288,0.2224069386720657,0.9011719226837158,0.9011719226837158,0.0,183.97889709472656,193.0,46194.17578125,0.0,2716.376953125,1.0,280.3578491210937,283.38604736328125,292.0851745605469,295.0500183105469,293.1499938964844,293.1499938964844,280.04998779296875,35858.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683403372764589,1.0,0.0,0.0,3.649093151092529,3.6491172313690186,8.885118063517439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.482421875,0.0,1531.1009521484375,1895.4371337890625,0.0,4026.57421875,0.9049705266952516,1.0,0.0,3.0,1.0,0.0
12241200,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8465290069580078,0.4281323552131653,0.3884181082248688,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.3837625682353973,0.050000000745058,0.0521589294075965,297.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9990000128746032,0.8226631879806519,0.4958495795726776,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8178908228874207,0.3831910789012909,0.3664682805538177,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7422266006469727,0.2846851050853729,1.29848051071167,285.0424499511719,284.95001220703125,299.6810302734375,289.0415344238281,298.7226867675781,298.3163452148437,285.04150390625,1.0,0.6040175557136536,0.4012373685836792,0.4012373685836792,1.0,1.0,-3.1235971450805664,0.9306060075759888,2.192991018295288,0.2224069386720657,0.9011719226837158,0.9011719226837158,0.0,183.97889709472656,193.0,46194.17578125,0.0,2716.376953125,1.0,280.3578491210937,283.38604736328125,292.0851745605469,295.0500183105469,293.1499938964844,293.1499938964844,280.04998779296875,35858.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683403372764589,1.0,0.0,0.0,3.649093151092529,3.6491172313690186,8.885118063517439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.482421875,0.0,1531.1009521484375,1895.4371337890625,0.0,4026.57421875,0.9049705266952516,1.0,0.0,3.0,1.0,0.0
12241260,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8415518999099731,0.425805926322937,0.3867103159427643,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.3812095820903778,0.050000000745058,0.0522954128682613,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9990000128746032,0.8257395625114441,0.5029168725013733,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8139093518257141,0.3823358714580536,0.366033673286438,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7387560606002808,0.2840447425842285,1.297373652458191,284.8617248535156,284.95001220703125,299.6639099121094,289.0483093261719,298.7139587402344,298.31207275390625,284.8605651855469,1.0,0.6066630482673645,0.4006114602088928,0.4006114602088928,1.0,1.0,-3.128357648849488,0.9306264519691468,2.1977310180664062,0.221335232257843,0.8984876275062561,0.8984876275062561,0.0,187.6320343017578,196.0,47344.2109375,0.0,2745.349609375,1.0,280.0582580566406,283.16278076171875,292.10400390625,295.1610412597656,293.1499938964844,293.1499938964844,280.3500061035156,36042.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827080965042114,1.0,0.0,0.0,3.648139238357544,3.648163318634033,8.880473387762322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.48681640625,0.0,1531.414794921875,1895.4371337890625,0.0,4152.21875,0.9048758149147034,1.0,0.0,3.0,1.0,0.0
12241320,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8415518999099731,0.425805926322937,0.3867103159427643,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.3812095820903778,0.050000000745058,0.0522954128682613,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9990000128746032,0.8257395625114441,0.5029168725013733,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8139093518257141,0.3823358714580536,0.366033673286438,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7387560606002808,0.2840447425842285,1.297373652458191,284.8617248535156,284.95001220703125,299.6639099121094,289.0483093261719,298.7139587402344,298.31207275390625,284.8605651855469,1.0,0.6066630482673645,0.4006114602088928,0.4006114602088928,1.0,1.0,-3.128357648849488,0.9306264519691468,2.1977310180664062,0.221335232257843,0.8984876275062561,0.8984876275062561,0.0,187.6320343017578,196.0,47344.2109375,0.0,2745.349609375,1.0,280.0582580566406,283.16278076171875,292.10400390625,295.1610412597656,293.1499938964844,293.1499938964844,280.3500061035156,36042.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827080965042114,1.0,0.0,0.0,3.648139238357544,3.648163318634033,8.880473387762322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.48681640625,0.0,1531.414794921875,1895.4371337890625,0.0,4152.21875,0.9048758149147034,1.0,0.0,3.0,1.0,0.0
12241380,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8374138474464417,0.4248575568199157,0.3855133354663849,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.3789540529251098,0.050000000745058,0.0524198748171329,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9990000128746032,0.8299402594566345,0.5092745423316956,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8103691339492798,0.3821995556354522,0.3657152950763702,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.735628604888916,0.2838465869426727,1.2959303855895996,285.0302429199219,284.95001220703125,299.6465759277344,289.0549011230469,298.6997375488281,298.3000793457031,285.03155517578125,1.0,0.6090760827064514,0.3999855518341064,0.3999855518341064,1.0,1.0,-3.1325879096984863,0.9304438233375548,2.202143907546997,0.2200321704149246,0.9009293913841248,0.9009293913841248,0.0,190.95034790039065,199.0,46316.88671875,0.0,2771.56201171875,1.0,280.3421630859375,283.3717041015625,292.024169921875,294.9523010253906,293.1499938964844,293.1499938964844,280.04998779296875,35916.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725549817085266,1.0,0.0,0.0,3.6504838466644287,3.650507926940918,8.891891525308893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.5927734375,0.0,1533.081787109375,1895.4371337890625,0.0,4063.67822265625,0.9053393006324768,1.0,0.0,3.0,1.0,0.0
12241440,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8374138474464417,0.4248575568199157,0.3855133354663849,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.3789540529251098,0.050000000745058,0.0524198748171329,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9990000128746032,0.8299402594566345,0.5092745423316956,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8103691339492798,0.3821995556354522,0.3657152950763702,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.735628604888916,0.2838465869426727,1.2959303855895996,285.0302429199219,284.95001220703125,299.6465759277344,289.0549011230469,298.6997375488281,298.3000793457031,285.03155517578125,1.0,0.6090760827064514,0.3999855518341064,0.3999855518341064,1.0,1.0,-3.1325879096984863,0.9304438233375548,2.202143907546997,0.2200321704149246,0.9009293913841248,0.9009293913841248,0.0,190.95034790039065,199.0,46316.88671875,0.0,2771.56201171875,1.0,280.3421630859375,283.3717041015625,292.024169921875,294.9523010253906,293.1499938964844,293.1499938964844,280.04998779296875,35916.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725549817085266,1.0,0.0,0.0,3.6504838466644287,3.650507926940918,8.891891525308893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.5927734375,0.0,1533.081787109375,1895.4371337890625,0.0,4063.67822265625,0.9053393006324768,1.0,0.0,3.0,1.0,0.0
12241500,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8358832001686096,0.4242362380027771,0.385244071483612,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.3780334293842315,0.050000000745058,0.0524717159569263,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.8319168090820312,0.5119012594223022,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8090721368789673,0.3821148574352264,0.3658208847045898,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7345218062400818,0.2837715148925781,1.2962859869003296,284.9085998535156,284.95001220703125,299.6378173828125,289.0581359863281,298.6942749023437,298.29638671875,284.9015197753906,1.0,0.6103278994560242,0.3996725976467132,0.3996725976467132,1.0,1.0,-3.136040687561035,0.930815815925598,2.2052249908447266,0.2196018397808075,0.8994918465614319,0.8994918465614319,0.0,192.4051513671875,199.0,47284.91796875,0.0,2786.290283203125,1.0,280.0986633300781,283.2113647460937,292.0887145996094,295.1605529785156,293.1499938964844,293.1499938964844,280.04998779296875,35988.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787602424621582,1.0,0.0,0.0,3.6508219242095934,3.650846004486084,8.893538847587479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.1064453125,0.0,1533.994873046875,1895.4371337890625,0.0,4117.9375,0.9054136872291564,1.0,0.0,3.0,1.0,0.0
12241560,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8337598443031311,0.4231866300106048,0.3844997584819793,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.3769245445728302,0.050000000745058,0.0525350645184516,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9990000128746032,0.8333158493041992,0.5150911808013916,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.807255208492279,0.3817347586154938,0.3656304776668548,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7329889535903931,0.2834434807300567,1.2955656051635742,284.8659973144531,284.95001220703125,299.62896728515625,289.061279296875,298.6890869140625,298.2930603027344,284.8649597167969,1.0,0.6115061640739441,0.3994301855564117,0.3994301855564117,1.0,1.0,-3.137965202331543,0.9308268427848816,2.2071382999420166,0.2191687226295471,0.8984643816947937,0.8984643816947937,0.0,194.08924865722656,202.0,47419.34375,0.0,2799.187255859375,1.0,280.0577392578125,283.1662292480469,292.0928649902344,295.1402282714844,293.1499938964844,293.1499938964844,280.3500061035156,36061.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823231101036072,1.0,0.0,0.0,3.6489622592926025,3.6489861011505127,8.88448028035782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.82275390625,0.0,1532.4749755859375,1895.4371337890625,0.0,4148.88427734375,0.9050762057304382,1.0,0.0,3.0,1.0,0.0
