time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241620,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8302837014198303,0.4224354326725006,0.3835375905036926,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.3749829828739166,0.050000000745058,0.052648339420557,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9990000128746032,0.8376146554946899,0.5207460522651672,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8041765093803406,0.38178351521492,0.3655176162719726,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7304027676582336,0.2833947241306305,1.2948538064956665,285.0357360839844,284.95001220703125,299.611083984375,289.0674133300781,298.6761474609375,298.2828369140625,285.0370788574219,1.0,0.6138315796852112,0.3989453911781311,0.3989453911781311,1.0,1.0,-3.1427464485168457,0.931204915046692,2.2115414142608643,0.2183137238025665,0.9009903073310852,0.9009903073310852,0.0,197.1482391357422,205.0,46395.53125,0.0,2825.270751953125,1.0,280.3421630859375,283.3763427734375,292.0335998535156,294.96246337890625,293.1499938964844,293.1499938964844,280.04998779296875,35923.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97197687625885,1.0,0.0,0.0,3.651047706604004,3.651071786880493,8.894638767742435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.71337890625,0.0,1533.760009765625,1895.4371337890625,0.0,4058.6005859375,0.9054716229438782,1.0,0.0,3.0,1.0,0.0
12241680,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8302837014198303,0.4224354326725006,0.3835375905036926,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.3749829828739166,0.050000000745058,0.052648339420557,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9990000128746032,0.8376146554946899,0.5207460522651672,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8041765093803406,0.38178351521492,0.3655176162719726,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7304027676582336,0.2833947241306305,1.2948538064956665,285.0357360839844,284.95001220703125,299.611083984375,289.0674133300781,298.6761474609375,298.2828369140625,285.0370788574219,1.0,0.6138315796852112,0.3989453911781311,0.3989453911781311,1.0,1.0,-3.1427464485168457,0.931204915046692,2.2115414142608643,0.2183137238025665,0.9009903073310852,0.9009903073310852,0.0,197.1482391357422,205.0,46395.53125,0.0,2825.270751953125,1.0,280.3421630859375,283.3763427734375,292.0335998535156,294.96246337890625,293.1499938964844,293.1499938964844,280.04998779296875,35923.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97197687625885,1.0,0.0,0.0,3.651047706604004,3.651071786880493,8.894638767742435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.71337890625,0.0,1533.760009765625,1895.4371337890625,0.0,4058.6005859375,0.9054716229438782,1.0,0.0,3.0,1.0,0.0
12241740,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8269668221473694,0.4208407998085022,0.3826046884059906,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.3731339573860168,0.050000000745058,0.0527590699493885,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.8408762812614441,0.5262171626091003,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8013070821762085,0.3813982307910919,0.3655218482017517,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7280548810958862,0.283062607049942,1.294859528541565,284.872314453125,284.95001220703125,299.5928649902344,289.0732727050781,298.666748046875,298.2777404785156,284.87127685546875,1.0,0.6162192821502686,0.3984605967998504,0.3984605967998504,1.0,1.0,-3.14835262298584,0.9318585395812988,2.216494083404541,0.2176820784807205,0.8986141085624695,0.8986141085624695,0.0,200.1851043701172,208.0,47505.46875,0.0,2852.98486328125,1.0,280.0578308105469,283.1715087890625,292.1063537597656,295.1584167480469,293.1499938964844,293.1499938964844,280.3500061035156,36060.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822014570236206,1.0,0.0,0.0,3.649535894393921,3.64955997467041,8.887274134394829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.8115234375,0.0,1533.1082763671875,1895.4371337890625,0.0,4147.830078125,0.9052049517631532,1.0,0.0,3.0,1.0,0.0
12241800,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8269668221473694,0.4208407998085022,0.3826046884059906,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.3731339573860168,0.050000000745058,0.0527590699493885,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9990000128746032,0.8408762812614441,0.5262171626091003,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8013070821762085,0.3813982307910919,0.3655218482017517,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7280548810958862,0.283062607049942,1.294859528541565,284.872314453125,284.95001220703125,299.5928649902344,289.0732727050781,298.666748046875,298.2777404785156,284.87127685546875,1.0,0.6162192821502686,0.3984605967998504,0.3984605967998504,1.0,1.0,-3.14835262298584,0.9318585395812988,2.216494083404541,0.2176820784807205,0.8986141085624695,0.8986141085624695,0.0,200.1851043701172,208.0,47505.46875,0.0,2852.98486328125,1.0,280.0578308105469,283.1715087890625,292.1063537597656,295.1584167480469,293.1499938964844,293.1499938964844,280.3500061035156,36060.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822014570236206,1.0,0.0,0.0,3.649535894393921,3.64955997467041,8.887274134394829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.8115234375,0.0,1533.1082763671875,1895.4371337890625,0.0,4147.830078125,0.9052049517631532,1.0,0.0,3.0,1.0,0.0
12241860,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8236938118934631,0.4201199412345886,0.3816771507263183,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.3713164925575256,0.050000000745058,0.0528708435595035,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9990000128746032,0.8449848890304565,0.5316808223724365,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7984189391136169,0.3814805746078491,0.3654482066631317,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.725639283657074,0.2830401659011841,1.2943018674850464,285.0419616699219,284.95001220703125,299.5742492675781,289.07879638671875,298.6544189453125,298.2687072753906,285.0433044433594,1.0,0.6185165643692017,0.3979537487030029,0.3979537487030029,1.0,1.0,-3.1531765460968018,0.9321829676628112,2.2209935188293457,0.2167771607637405,0.901222825050354,0.901222825050354,0.0,203.20919799804688,211.0,46482.29296875,0.0,2879.126953125,1.0,280.3421630859375,283.38140869140625,292.0466003417969,294.9811706542969,293.1499938964844,293.1499938964844,280.04998779296875,35918.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722145199775696,1.0,0.0,0.0,3.651784420013428,3.651808500289917,8.898228429643495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.53857421875,0.0,1534.5472412109375,1895.4371337890625,0.0,4060.688232421875,0.905633807182312,1.0,0.0,3.0,1.0,0.0
12241920,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8236938118934631,0.4201199412345886,0.3816771507263183,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.3713164925575256,0.050000000745058,0.0528708435595035,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9990000128746032,0.8449848890304565,0.5316808223724365,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7984189391136169,0.3814805746078491,0.3654482066631317,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.725639283657074,0.2830401659011841,1.2943018674850464,285.0419616699219,284.95001220703125,299.5742492675781,289.07879638671875,298.6544189453125,298.2687072753906,285.0433044433594,1.0,0.6185165643692017,0.3979537487030029,0.3979537487030029,1.0,1.0,-3.1531765460968018,0.9321829676628112,2.2209935188293457,0.2167771607637405,0.901222825050354,0.901222825050354,0.0,203.20919799804688,211.0,46482.29296875,0.0,2879.126953125,1.0,280.3421630859375,283.38140869140625,292.0466003417969,294.9811706542969,293.1499938964844,293.1499938964844,280.04998779296875,35918.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722145199775696,1.0,0.0,0.0,3.651784420013428,3.651808500289917,8.898228429643495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.53857421875,0.0,1534.5472412109375,1895.4371337890625,0.0,4060.688232421875,0.905633807182312,1.0,0.0,3.0,1.0,0.0
12241980,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8213179111480713,0.4189462959766388,0.3810811340808868,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.3699685335159302,0.050000000745058,0.0529556311666965,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.8475192189216614,0.5357900261878967,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7963935136795044,0.3812518715858459,0.3655566573143005,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7239762544631958,0.2828405499458313,1.294688105583191,284.8870544433594,284.95001220703125,299.5590515136719,289.0829772949219,298.6473388671875,298.2654724121094,284.8847961425781,1.0,0.6204289793968201,0.3975482881069183,0.3975482881069183,1.0,1.0,-3.1581015586853027,0.932802438735962,2.225299119949341,0.2162853777408599,0.8992239236831665,0.8992239236831665,0.0,205.5622100830078,211.0,47567.0859375,0.0,2901.9267578125,1.0,280.0662536621094,283.185546875,292.12115478515625,295.1869506835937,293.1499938964844,293.1499938964844,280.04998779296875,36036.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815731644630432,1.0,0.0,0.0,3.651177167892456,3.651201248168945,8.89526972969179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.21044921875,0.0,1534.7508544921875,1895.4371337890625,0.0,4142.3828125,0.9055473208427428,1.0,0.0,3.0,1.0,0.0
12242040,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8205079436302185,0.4185431003570556,0.3807615935802459,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.3695644438266754,0.050000000745058,0.0529813952744007,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.8479748964309692,0.5370318293571472,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7956947088241577,0.3811083436012268,0.3654680252075195,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7233947515487671,0.2827107012271881,1.2943401336669922,284.878662109375,284.95001220703125,299.5552062988281,289.083984375,298.6454162597656,298.2644958496094,284.87762451171875,1.0,0.6208781599998474,0.3974469304084778,0.3974469304084778,1.0,1.0,-3.158717155456543,0.932742178440094,2.2259750366210938,0.2160820662975311,0.8989315032958984,0.8989315032958984,0.0,206.2404022216797,199.0,47595.8046875,0.0,2906.851806640625,1.0,280.0578308105469,283.17657470703125,292.1178894042969,295.1759338378906,293.1499938964844,293.1499938964844,280.3500061035156,36054.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825978875160216,1.0,0.0,0.0,3.650525093078613,3.650549173355103,8.89209275101166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.52880859375,0.0,1534.1573486328125,1895.4371337890625,0.0,4151.2646484375,0.9054216742515564,1.0,0.0,3.0,1.0,0.0
12242100,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8202153444290161,0.4179492592811584,0.37998166680336,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.3697237372398376,0.050000000745058,0.0529712475836277,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.8498297333717346,0.5365424156188965,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7957417368888855,0.3809813559055328,0.3651978075504303,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7233849167823792,0.2825502753257751,1.293103814125061,285.0003662109375,284.95001220703125,299.5455322265625,289.0864562988281,298.6400756835937,298.261474609375,285.0072021484375,1.0,0.619940459728241,0.3971934914588928,0.3971934914588928,1.0,1.0,-3.1553804874420166,0.9308840036392212,2.224496603012085,0.2150800675153732,0.9004337787628174,0.9004337787628174,0.0,205.8506774902344,199.0,46619.54296875,0.0,2897.8701171875,1.0,280.30133056640625,283.33648681640625,292.056640625,294.97027587890625,293.1499938964844,293.1499938964844,280.3500061035156,35984.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763398170471193,1.0,0.0,0.0,3.6506810188293457,3.650704860687256,8.892851610653452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.1376953125,0.0,1533.8125,1895.4371337890625,0.0,4096.8271484375,0.9054590463638306,1.0,0.0,3.0,1.0,0.0
12242160,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.821536660194397,0.4177935123443603,0.3796422779560089,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.3707796633243561,0.050000000745058,0.0529044531285762,297.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.8528273701667786,0.5333123207092285,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7973870038986206,0.3811593651771545,0.3651904463768005,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7246912121772766,0.2826672792434692,1.292805314064026,285.0399169921875,284.95001220703125,299.53570556640625,289.0888061523437,298.6357727050781,298.25994873046875,285.0406494140625,1.0,0.6182064414024353,0.3969597220420837,0.3969597220420837,1.0,1.0,-3.1506426334381104,0.928596258163452,2.222046375274658,0.2138267606496811,0.9014708399772644,0.9014708399772644,0.0,203.9596099853516,202.0,46448.15625,0.0,2877.966064453125,1.0,280.34228515625,283.3791198730469,292.055908203125,294.9923095703125,293.1499938964844,293.1499938964844,280.04998779296875,35917.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725351333618164,1.0,0.0,0.0,3.652893543243408,3.6529176235198975,8.903634807211347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.1708984375,0.0,1535.7730712890625,1895.4371337890625,0.0,4063.50390625,0.9058792591094972,1.0,0.0,3.0,1.0,0.0
12242220,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8213096261024475,0.4162253141403198,0.3785971999168396,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.3711079061031341,0.050000000745058,0.0528839640319347,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.8577755093574524,0.5323148369789124,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7977956533432007,0.3807633817195892,0.3650521039962768,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7250478863716125,0.2824127376079559,1.2924373149871826,284.8690795898437,284.95001220703125,299.5157165527344,289.0932312011719,298.6313781738281,298.2628479003906,284.8678283691406,1.0,0.6177098155021667,0.3964921832084656,0.3964921832084656,1.0,1.0,-3.147545576095581,0.9262590408325196,2.221286535263061,0.2120129615068435,0.8989911079406738,0.8989911079406738,0.0,203.30162048339844,205.0,47477.16796875,0.0,2868.103271484375,1.0,280.0578308105469,283.1683349609375,292.1239929199219,295.1769714355469,293.1499938964844,293.1499938964844,280.3500061035156,36062.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822567105293274,1.0,0.0,0.0,3.651322364807129,3.651346445083618,8.895976861822419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.81640625,0.0,1535.1087646484375,1895.4371337890625,0.0,4148.30859375,0.9056048393249512,1.0,0.0,3.0,1.0,0.0
12242280,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8213096261024475,0.4162253141403198,0.3785971999168396,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.3711079061031341,0.050000000745058,0.0528839640319347,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.8577755093574524,0.5323148369789124,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7977956533432007,0.3807633817195892,0.3650521039962768,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7250478863716125,0.2824127376079559,1.2924373149871826,284.8690795898437,284.95001220703125,299.5157165527344,289.0932312011719,298.6313781738281,298.2628479003906,284.8678283691406,1.0,0.6177098155021667,0.3964921832084656,0.3964921832084656,1.0,1.0,-3.147545576095581,0.9262590408325196,2.221286535263061,0.2120129615068435,0.8989911079406738,0.8989911079406738,0.0,203.30162048339844,205.0,47477.16796875,0.0,2868.103271484375,1.0,280.0578308105469,283.1683349609375,292.1239929199219,295.1769714355469,293.1499938964844,293.1499938964844,280.3500061035156,36062.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822567105293274,1.0,0.0,0.0,3.651322364807129,3.651346445083618,8.895976861822419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.81640625,0.0,1535.1087646484375,1895.4371337890625,0.0,4148.30859375,0.9056048393249512,1.0,0.0,3.0,1.0,0.0
12242340,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8199524879455566,0.4155488312244415,0.3776308596134186,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.3706302344799042,0.050000000745058,0.0529139749705791,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.8633037805557251,0.5337684750556946,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.796929657459259,0.3808420598506927,0.3648922443389892,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7243543267250061,0.2825017869472503,1.29197359085083,285.0355834960937,284.95001220703125,299.4951477050781,289.0971984863281,298.62310791015625,298.26043701171875,285.03680419921875,1.0,0.6181758642196655,0.3960246443748474,0.3960246443748474,1.0,1.0,-3.147409439086914,0.9249520301818848,2.2224574089050293,0.2105811685323715,0.9014912843704224,0.9014912843704224,0.0,204.0471954345703,208.0,46412.29296875,0.0,2871.844482421875,1.0,280.3421630859375,283.37567138671875,292.062255859375,294.9939270019531,293.1499938964844,293.1499938964844,280.04998779296875,35925.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716956615447998,1.0,0.0,0.0,3.653337001800537,3.6533610820770255,8.905796562430623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.75732421875,0.0,1536.3250732421875,1895.4371337890625,0.0,4056.129150390625,0.9059850573539734,1.0,0.0,3.0,1.0,0.0
12242400,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8199524879455566,0.4155488312244415,0.3776308596134186,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.3706302344799042,0.050000000745058,0.0529139749705791,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.8633037805557251,0.5337684750556946,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.796929657459259,0.3808420598506927,0.3648922443389892,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7243543267250061,0.2825017869472503,1.29197359085083,285.0355834960937,284.95001220703125,299.4951477050781,289.0971984863281,298.62310791015625,298.26043701171875,285.03680419921875,1.0,0.6181758642196655,0.3960246443748474,0.3960246443748474,1.0,1.0,-3.147409439086914,0.9249520301818848,2.2224574089050293,0.2105811685323715,0.9014912843704224,0.9014912843704224,0.0,204.0471954345703,208.0,46412.29296875,0.0,2871.844482421875,1.0,280.3421630859375,283.37567138671875,292.062255859375,294.9939270019531,293.1499938964844,293.1499938964844,280.04998779296875,35925.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716956615447998,1.0,0.0,0.0,3.653337001800537,3.6533610820770255,8.905796562430623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.75732421875,0.0,1536.3250732421875,1895.4371337890625,0.0,4056.129150390625,0.9059850573539734,1.0,0.0,3.0,1.0,0.0
12242460,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8179842829704285,0.4140325486660003,0.3767154812812805,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.3697185516357422,0.050000000745058,0.0529717318713665,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.8674001693725586,0.5365596413612366,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7954816222190857,0.3804742991924286,0.3648618459701538,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7232303619384766,0.282281219959259,1.2922581434249878,284.8705444335937,284.95001220703125,299.4739990234375,289.1006774902344,298.61700439453125,298.2609558105469,284.86944580078125,1.0,0.6194030046463013,0.3957056105136871,0.3957056105136871,1.0,1.0,-3.150043249130249,0.9249880313873292,2.22505521774292,0.2100303769111633,0.8990790247917175,0.8990790247917175,0.0,205.6201629638672,211.0,47501.06640625,0.0,2885.6953125,1.0,280.0578308105469,283.1694030761719,292.1326599121094,295.185791015625,293.1499938964844,293.1499938964844,280.3500061035156,36063.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816921353340148,1.0,0.0,0.0,3.6517255306243896,3.6517493724823,8.89794080194406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.47265625,0.0,1535.5655517578125,1895.4371337890625,0.0,4143.4150390625,0.905696451663971,1.0,0.0,3.0,1.0,0.0
12242520,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8179842829704285,0.4140325486660003,0.3767154812812805,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.3697185516357422,0.050000000745058,0.0529717318713665,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.8674001693725586,0.5365596413612366,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7954816222190857,0.3804742991924286,0.3648618459701538,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7232303619384766,0.282281219959259,1.2922581434249878,284.8705444335937,284.95001220703125,299.4739990234375,289.1006774902344,298.61700439453125,298.2609558105469,284.86944580078125,1.0,0.6194030046463013,0.3957056105136871,0.3957056105136871,1.0,1.0,-3.150043249130249,0.9249880313873292,2.22505521774292,0.2100303769111633,0.8990790247917175,0.8990790247917175,0.0,205.6201629638672,211.0,47501.06640625,0.0,2885.6953125,1.0,280.0578308105469,283.1694030761719,292.1326599121094,295.185791015625,293.1499938964844,293.1499938964844,280.3500061035156,36063.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816921353340148,1.0,0.0,0.0,3.6517255306243896,3.6517493724823,8.89794080194406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.47265625,0.0,1535.5655517578125,1895.4371337890625,0.0,4143.4150390625,0.905696451663971,1.0,0.0,3.0,1.0,0.0
12242580,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8155549764633179,0.4133621156215668,0.3758095204830169,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.3685033619403839,0.050000000745058,0.0530499778687953,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9990000128746032,0.8721024394035339,0.5403164625167847,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7935095429420471,0.3805713951587677,0.36476930975914,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7216019034385681,0.2823422849178314,1.2919472455978394,285.0392761230469,284.95001220703125,299.45220947265625,289.1036682128906,298.6065673828125,298.2556457519531,285.0405578613281,1.0,0.620979368686676,0.3953865766525268,0.3953865766525268,1.0,1.0,-3.15307354927063,0.925179123878479,2.2278943061828613,0.2094440758228302,0.9016456007957458,0.9016456007957458,0.0,207.722900390625,214.0,46463.5546875,0.0,2903.243408203125,1.0,280.3421936035156,283.3785400390625,292.07086181640625,295.00543212890625,293.1499938964844,293.1499938964844,280.04998779296875,35922.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715839624404908,1.0,0.0,0.0,3.653832912445069,3.6538569927215576,8.908214681468962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.2822265625,0.0,1536.8583984375,1895.4371337890625,0.0,4055.1474609375,0.90609472990036,1.0,0.0,3.0,1.0,0.0
12242640,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8155549764633179,0.4133621156215668,0.3758095204830169,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.3685033619403839,0.050000000745058,0.0530499778687953,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9990000128746032,0.8721024394035339,0.5403164625167847,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7935095429420471,0.3805713951587677,0.36476930975914,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7216019034385681,0.2823422849178314,1.2919472455978394,285.0392761230469,284.95001220703125,299.45220947265625,289.1036682128906,298.6065673828125,298.2556457519531,285.0405578613281,1.0,0.620979368686676,0.3953865766525268,0.3953865766525268,1.0,1.0,-3.15307354927063,0.925179123878479,2.2278943061828613,0.2094440758228302,0.9016456007957458,0.9016456007957458,0.0,207.722900390625,214.0,46463.5546875,0.0,2903.243408203125,1.0,280.3421936035156,283.3785400390625,292.07086181640625,295.00543212890625,293.1499938964844,293.1499938964844,280.04998779296875,35922.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715839624404908,1.0,0.0,0.0,3.653832912445069,3.6538569927215576,8.908214681468962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.2822265625,0.0,1536.8583984375,1895.4371337890625,0.0,4055.1474609375,0.90609472990036,1.0,0.0,3.0,1.0,0.0
12242700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8145630359649658,0.4128210842609405,0.3756067156791687,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.3679351508617401,0.050000000745058,0.053087018430233,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9990000128746032,0.8741331100463867,0.5420873165130615,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.792741060256958,0.3805503249168396,0.3649333715438843,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7209851741790771,0.282346248626709,1.2926534414291382,284.9176940917969,284.95001220703125,299.4410705566406,289.10498046875,298.6025390625,298.2546691894531,284.9106750488281,1.0,0.6219443678855896,0.3952270746231079,0.3952270746231079,1.0,1.0,-3.1560513973236084,0.925778031349182,2.230273485183716,0.209391176700592,0.9002683162689209,0.9002683162689209,0.0,208.78619384765625,214.0,47434.55859375,0.0,2915.107666015625,1.0,280.0986022949219,283.2182006835937,292.1366882324219,295.2174072265625,293.1499938964844,293.1499938964844,280.04998779296875,35989.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780874252319336,1.0,0.0,0.0,3.6541810035705566,3.654205083847046,8.909912025956146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.31689453125,0.0,1537.7457275390625,1895.4371337890625,0.0,4112.07666015625,0.9061675667762756,1.0,0.0,3.0,1.0,0.0
12242760,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8128831386566162,0.4118374586105346,0.374918520450592,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.3671406805515289,0.050000000745058,0.0531393960118293,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9990000128746032,0.8754774928092957,0.5445799827575684,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7913821935653687,0.380216121673584,0.3647834658622741,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7198615074157715,0.2820740044116974,1.2921829223632812,284.8752136230469,284.95001220703125,299.42974853515625,289.10614013671875,298.5982666015625,298.2536315917969,284.8741760253906,1.0,0.6228947043418884,0.3949941992759704,0.3949941992759704,1.0,1.0,-3.157541036605835,0.9256710410118104,2.23186993598938,0.2089856117963791,0.8993039131164551,0.8993039131164551,0.0,210.1773223876953,217.0,47568.32421875,0.0,2925.679931640625,1.0,280.0577087402344,283.17303466796875,292.139892578125,295.1973571777344,293.1499938964844,293.1499938964844,280.3500061035156,36058.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819326996803284,1.0,0.0,0.0,3.652408123016357,3.652432203292847,8.90126898411836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.19091796875,0.0,1536.288330078125,1895.4371337890625,0.0,4145.50048828125,0.9058459997177124,1.0,0.0,3.0,1.0,0.0
12242820,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8099849224090576,0.4111467599868774,0.374015748500824,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.3656668961048126,0.050000000745058,0.0532382726669311,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9990000128746032,0.8795908093452454,0.5492542386054993,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.789017915725708,0.380321741104126,0.3647199869155884,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7178317308425903,0.2820842266082763,1.2917412519454956,285.0442199707031,284.95001220703125,299.4065856933594,289.1080322265625,298.5859680175781,298.2463684082031,285.0455017089844,1.0,0.6248877048492432,0.3945284783840179,0.3945284783840179,1.0,1.0,-3.161581516265869,0.925804615020752,2.235776901245117,0.2081560641527176,0.9019393920898438,0.9019393920898438,0.0,212.84738159179688,220.0,46534.90234375,0.0,2948.462890625,1.0,280.3421936035156,283.3824462890625,292.076416015625,295.0157470703125,293.1499938964844,293.1499938964844,280.04998779296875,35916.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720587134361268,1.0,0.0,0.0,3.654749155044556,3.654773235321045,8.912682574191422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.92333984375,0.0,1537.8333740234375,1895.4371337890625,0.0,4059.3193359375,0.9062954783439636,1.0,0.0,3.0,1.0,0.0
12242880,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8099849224090576,0.4111467599868774,0.374015748500824,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.3656668961048126,0.050000000745058,0.0532382726669311,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9990000128746032,0.8795908093452454,0.5492542386054993,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.789017915725708,0.380321741104126,0.3647199869155884,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7178317308425903,0.2820842266082763,1.2917412519454956,285.0442199707031,284.95001220703125,299.4065856933594,289.1080322265625,298.5859680175781,298.2463684082031,285.0455017089844,1.0,0.6248877048492432,0.3945284783840179,0.3945284783840179,1.0,1.0,-3.161581516265869,0.925804615020752,2.235776901245117,0.2081560641527176,0.9019393920898438,0.9019393920898438,0.0,212.84738159179688,220.0,46534.90234375,0.0,2948.462890625,1.0,280.3421936035156,283.3824462890625,292.076416015625,295.0157470703125,293.1499938964844,293.1499938964844,280.04998779296875,35916.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720587134361268,1.0,0.0,0.0,3.654749155044556,3.654773235321045,8.912682574191422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.92333984375,0.0,1537.8333740234375,1895.4371337890625,0.0,4059.3193359375,0.9062954783439636,1.0,0.0,3.0,1.0,0.0
12242940,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8069884181022644,0.4096062481403351,0.3731210231781006,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.3641698360443115,0.050000000745058,0.0533410236239433,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.8824402093887329,0.5540715456008911,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7866846919059753,0.3799738883972168,0.3647539615631103,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7158316373825073,0.2817690372467041,1.2918237447738647,284.8803100585937,284.95001220703125,299.38262939453125,289.1093139648437,298.5762939453125,298.2431335449219,284.8792419433594,1.0,0.6270471811294556,0.394062727689743,0.394062727689743,1.0,1.0,-3.1665663719177246,0.9262526631355286,2.240313768386841,0.2075755596160888,0.8996654152870178,0.8996654152870178,0.0,215.6637725830078,223.0,47643.55078125,0.0,2974.052978515625,1.0,280.05780029296875,283.1770935058594,292.1436462402344,295.2061462402344,293.1499938964844,293.1499938964844,280.3500061035156,36051.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982525110244751,1.0,0.0,0.0,3.6535849571228014,3.653609037399292,8.907005053515604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.0341796875,0.0,1537.5458984375,1895.4371337890625,0.0,4150.6337890625,0.906104326248169,1.0,0.0,3.0,1.0,0.0
12243000,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8069884181022644,0.4096062481403351,0.3731210231781006,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.3641698360443115,0.050000000745058,0.0533410236239433,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.8824402093887329,0.5540715456008911,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7866846919059753,0.3799738883972168,0.3647539615631103,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7158316373825073,0.2817690372467041,1.2918237447738647,284.8803100585937,284.95001220703125,299.38262939453125,289.1093139648437,298.5762939453125,298.2431335449219,284.8792419433594,1.0,0.6270471811294556,0.394062727689743,0.394062727689743,1.0,1.0,-3.1665663719177246,0.9262526631355286,2.240313768386841,0.2075755596160888,0.8996654152870178,0.8996654152870178,0.0,215.6637725830078,223.0,47643.55078125,0.0,2974.052978515625,1.0,280.05780029296875,283.1770935058594,292.1436462402344,295.2061462402344,293.1499938964844,293.1499938964844,280.3500061035156,36051.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982525110244751,1.0,0.0,0.0,3.6535849571228014,3.653609037399292,8.907005053515604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.0341796875,0.0,1537.5458984375,1895.4371337890625,0.0,4150.6337890625,0.906104326248169,1.0,0.0,3.0,1.0,0.0
12243060,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8038575649261475,0.4088967144489288,0.3722111284732818,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.3626427948474884,0.050000000745058,0.0534484200179576,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9990000128746032,0.8861096501350403,0.5590605139732361,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7842395901679993,0.3800877332687378,0.3647071123123169,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.7136275172233582,0.2817374765872955,1.291231393814087,285.0487670898437,284.95001220703125,299.3578796386719,289.1099853515625,298.5629577636719,298.2350158691406,285.0500183105469,1.0,0.6291753649711609,0.3935995697975158,0.3935995697975158,1.0,1.0,-3.170825958251953,0.9264585375785828,2.2443675994873047,0.2068043500185012,0.9023582339286804,0.9023582339286804,0.0,218.56130981445312,211.0,46607.59375,0.0,2998.645263671875,1.0,280.3421936035156,283.38604736328125,292.0788269042969,295.0230712890625,293.1499938964844,293.1499938964844,280.04998779296875,35909.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727502465248108,1.0,0.0,0.0,3.6561806201934814,3.65620470046997,8.919665219764283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.01171875,0.0,1539.3797607421875,1895.4371337890625,0.0,4065.392333984375,0.9066110253334044,1.0,0.0,3.0,1.0,0.0
12243120,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8038575649261475,0.4088967144489288,0.3722111284732818,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.3626427948474884,0.050000000745058,0.0534484200179576,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9990000128746032,0.8861096501350403,0.5590605139732361,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7842395901679993,0.3800877332687378,0.3647071123123169,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.7136275172233582,0.2817374765872955,1.291231393814087,285.0487670898437,284.95001220703125,299.3578796386719,289.1099853515625,298.5629577636719,298.2350158691406,285.0500183105469,1.0,0.6291753649711609,0.3935995697975158,0.3935995697975158,1.0,1.0,-3.170825958251953,0.9264585375785828,2.2443675994873047,0.2068043500185012,0.9023582339286804,0.9023582339286804,0.0,218.56130981445312,211.0,46607.59375,0.0,2998.645263671875,1.0,280.3421936035156,283.38604736328125,292.0788269042969,295.0230712890625,293.1499938964844,293.1499938964844,280.04998779296875,35909.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727502465248108,1.0,0.0,0.0,3.6561806201934814,3.65620470046997,8.919665219764283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.01171875,0.0,1539.3797607421875,1895.4371337890625,0.0,4065.392333984375,0.9066110253334044,1.0,0.0,3.0,1.0,0.0
12243180,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8047657608985901,0.4075548052787781,0.3713338375091553,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.3636061251163482,0.050000000745058,0.0533803701400756,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.8890933990478516,0.5559048056602478,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7857035398483276,0.379801332950592,0.3646298944950104,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7148411273956299,0.2814551293849945,1.2905975580215454,284.8822937011719,284.95001220703125,299.3353881835937,289.1100158691406,298.555908203125,298.2349853515625,284.8800964355469,1.0,0.6270049214363098,0.3931919634342193,0.3931919634342193,1.0,1.0,-3.1650643348693848,0.923329770565033,2.241734504699707,0.2052787095308303,0.9001823663711548,0.9001823663711548,0.0,216.61415100097656,211.0,47601.953125,0.0,2976.049560546875,1.0,280.06207275390625,283.17919921875,292.1468200683594,295.21551513671875,293.1499938964844,293.1499938964844,280.04998779296875,36040.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982580065727234,1.0,0.0,0.0,3.65549373626709,3.655517816543579,8.916314868656627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.4365234375,0.0,1539.590087890625,1895.4371337890625,0.0,4151.10986328125,0.9065176248550416,1.0,0.0,3.0,1.0,0.0
12243240,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8049716949462891,0.4073133170604706,0.3711086809635162,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.363837331533432,0.050000000745058,0.0533642135560512,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.8895337581634521,0.5551521182060242,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7860031127929688,0.3797140121459961,0.3645417392253876,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7150875329971313,0.2813752889633178,1.2902109622955322,284.87646484375,284.95001220703125,299.332275390625,289.1099853515625,298.5550842285156,298.2351989746094,284.87481689453125,1.0,0.6264986395835876,0.3931363821029663,0.3931363821029663,1.0,1.0,-3.163299798965454,0.9225661754608154,2.2407336235046387,0.2049317359924316,0.8999910950660706,0.8999910950660706,0.0,216.1322326660156,214.0,47595.19921875,0.0,2969.766357421875,1.0,280.05780029296875,283.17333984375,292.1434936523437,295.2068786621094,293.1499938964844,293.1499938964844,279.75,36051.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830968379974364,1.0,0.0,0.0,3.655100107192993,3.6551241874694815,8.914394697967509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.72021484375,0.0,1539.2333984375,1895.4371337890625,0.0,4155.58349609375,0.9064412117004396,1.0,0.0,3.0,1.0,0.0
12243300,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.8044708967208862,0.4060774743556976,0.3701456189155578,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.3639705181121826,0.050000000745058,0.0533550232648849,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.9990000128746032,0.8910461068153381,0.5547199845314026,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358703613281,0.7859242558479309,0.3791791200637817,0.364151269197464,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.7149681448936462,0.2809080481529236,1.2885472774505615,284.7349853515625,284.95001220703125,299.31915283203125,289.1097106933594,298.5513610839844,298.2357788085937,284.72723388671875,1.0,0.6259752511978149,0.3929047882556915,0.3929047882556915,1.0,1.0,-3.159133195877075,0.9204961657524108,2.2386369705200195,0.203717365860939,0.8971814513206482,0.8971814513206482,0.0,215.720458984375,214.0,48511.19921875,0.0,2958.88134765625,1.0,279.8011169433594,282.99462890625,292.1735534667969,295.3544006347656,293.1499938964844,293.1499938964844,279.75,36173.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910957217216492,1.0,0.0,0.0,3.651559591293335,3.651583671569824,8.897132488527859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.322265625,0.0,1536.203125,1895.4371337890625,0.0,4224.40087890625,0.9056961536407472,1.0,0.0,3.0,1.0,0.0
12243360,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.8031458258628845,0.40465047955513,0.3689225316047668,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.695556640625,0.3637135028839111,0.050000000745058,0.053373072296381,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68634033203125,0.9990000128746032,0.892073392868042,0.5555570721626282,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.686767578125,0.7850714921951294,0.3784605264663696,0.363546222448349,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68707275390625,0.7141578197479248,0.2802649140357971,1.2860338687896729,284.6866149902344,284.95001220703125,299.3058166503906,289.1092834472656,298.54669189453125,298.2349853515625,284.68524169921875,1.0,0.625642716884613,0.3927479386329651,0.3927479386329651,1.0,1.0,-3.1549417972564697,0.9186033010482788,2.2363386154174805,0.2027942538261413,0.8948978185653687,0.8948978185653687,0.0,216.0044403076172,217.0,48569.42578125,0.0,2951.706298828125,1.0,279.7581481933594,282.9453430175781,292.1514587402344,295.2900695800781,293.1499938964844,293.1499938964844,280.04998779296875,36276.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944792985916138,1.0,0.0,0.0,3.6454765796661377,3.645500659942627,8.867514793564624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.26611328125,0.0,1530.20751953125,1895.4371337890625,0.0,4253.2568359375,0.9044391512870787,1.0,0.0,3.0,1.0,0.0
12243420,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8010625839233398,0.4034518897533417,0.3674138784408569,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.3631201982498169,0.050000000745058,0.0534149408340454,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9990000128746032,0.8958929181098938,0.5574966073036194,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.7836453914642334,0.3780688047409057,0.3628817200660705,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.712735116481781,0.2797828614711761,1.2827740907669067,284.8514404296875,284.95001220703125,299.27838134765625,289.1078491210937,298.5328674316406,298.227294921875,284.8526306152344,1.0,0.6256865859031677,0.3924342691898346,0.3924342691898346,1.0,1.0,-3.150782346725464,0.9163106083869934,2.2344717979431152,0.2013900727033615,0.8949283361434937,0.8949283361434937,0.0,216.8885803222656,220.0,47412.99609375,0.0,2947.849853515625,1.0,280.0421142578125,283.1537170410156,292.0695495605469,295.0691223144531,293.1499938964844,293.1499938964844,280.3500061035156,36170.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982851266860962,1.0,0.0,0.0,3.6383559703826895,3.6383798122406006,8.832906814859598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.85302734375,0.0,1521.5247802734375,1895.4371337890625,0.0,4153.45849609375,0.9028025269508362,1.0,0.0,3.0,1.0,0.0
