time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243480,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8010625839233398,0.4034518897533417,0.3674138784408569,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.3631201982498169,0.050000000745058,0.0534149408340454,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9990000128746032,0.8958929181098938,0.5574966073036194,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.7836453914642334,0.3780688047409057,0.3628817200660705,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.712735116481781,0.2797828614711761,1.2827740907669067,284.8514404296875,284.95001220703125,299.27838134765625,289.1078491210937,298.5328674316406,298.227294921875,284.8526306152344,1.0,0.6256865859031677,0.3924342691898346,0.3924342691898346,1.0,1.0,-3.150782346725464,0.9163106083869934,2.2344717979431152,0.2013900727033615,0.8949283361434937,0.8949283361434937,0.0,216.8885803222656,220.0,47412.99609375,0.0,2947.849853515625,1.0,280.0421142578125,283.1537170410156,292.0695495605469,295.0691223144531,293.1499938964844,293.1499938964844,280.3500061035156,36170.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982851266860962,1.0,0.0,0.0,3.6383559703826895,3.6383798122406006,8.832906814859598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.85302734375,0.0,1521.5247802734375,1895.4371337890625,0.0,4153.45849609375,0.9028025269508362,1.0,0.0,3.0,1.0,0.0
12243540,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8002942204475403,0.4035624563694,0.3673173785209656,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.3626887798309326,0.050000000745058,0.0534454882144928,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.9013729095458984,0.5589126944541931,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7833055853843689,0.3787547945976257,0.36334228515625,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7124053835868835,0.2803044319152832,1.2842515707015991,285.0372314453125,284.95001220703125,299.25,289.10565185546875,298.52130126953125,298.2228698730469,285.0386657714844,1.0,0.6267496347427368,0.3921205699443817,0.3921205699443817,1.0,1.0,-3.1547281742095947,0.9168136119842528,2.237914562225342,0.2010242342948913,0.8976318836212158,0.8976318836212158,0.0,217.82701110839844,223.0,46327.73828125,0.0,2961.100341796875,1.0,280.3416442871094,283.3813781738281,292.0539245605469,294.96728515625,293.1499938964844,293.1499938964844,280.6499938964844,35971.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693676233291626,1.0,0.0,0.0,3.638794660568237,3.638818502426148,8.835037306198501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.56103515625,0.0,1520.5220947265625,1895.4371337890625,0.0,4035.635986328125,0.9027695655822754,1.0,0.0,3.0,1.0,0.0
12243600,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8002942204475403,0.4035624563694,0.3673173785209656,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.3626887798309326,0.050000000745058,0.0534454882144928,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.9013729095458984,0.5589126944541931,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7833055853843689,0.3787547945976257,0.36334228515625,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7124053835868835,0.2803044319152832,1.2842515707015991,285.0372314453125,284.95001220703125,299.25,289.10565185546875,298.52130126953125,298.2228698730469,285.0386657714844,1.0,0.6267496347427368,0.3921205699443817,0.3921205699443817,1.0,1.0,-3.1547281742095947,0.9168136119842528,2.237914562225342,0.2010242342948913,0.8976318836212158,0.8976318836212158,0.0,217.82701110839844,223.0,46327.73828125,0.0,2961.100341796875,1.0,280.3416442871094,283.3813781738281,292.0539245605469,294.96728515625,293.1499938964844,293.1499938964844,280.6499938964844,35971.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693676233291626,1.0,0.0,0.0,3.638794660568237,3.638818502426148,8.835037306198501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.56103515625,0.0,1520.5220947265625,1895.4371337890625,0.0,4035.635986328125,0.9027695655822754,1.0,0.0,3.0,1.0,0.0
12243660,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.7997620701789856,0.4040831923484802,0.3677694499492645,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156982421875,0.3621505200862884,0.050000000745058,0.0534837953746318,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.9990000128746032,0.907559335231781,0.5606873631477356,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.7832098603248596,0.3798630237579345,0.3643657267093658,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.7124205827713013,0.2812562882900238,1.2884114980697632,285.2245483398437,284.95001220703125,299.2176818847656,289.1005554199219,298.51092529296875,298.2216186523437,285.2259216308594,1.0,0.6286327242851257,0.3918069899082184,0.3918069899082184,1.0,1.0,-3.1636803150177,0.919037103652954,2.244643211364746,0.2013188004493713,0.9028498530387878,0.9028498530387878,0.0,219.1751403808593,226.0,45324.01171875,0.0,2987.0361328125,1.0,280.6416931152344,283.6081237792969,292.05596923828125,294.9031982421875,293.1499938964844,293.1499938964844,280.3500061035156,35734.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577903747558594,1.0,0.0,0.0,3.648045301437378,3.648069381713867,8.880015798240493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.07421875,0.0,1529.0111083984375,1895.4371337890625,0.0,3932.864990234375,0.9046775698661804,1.0,0.0,3.0,1.0,0.0
12243720,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.7997620701789856,0.4040831923484802,0.3677694499492645,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156982421875,0.3621505200862884,0.050000000745058,0.0534837953746318,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.9990000128746032,0.907559335231781,0.5606873631477356,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.7832098603248596,0.3798630237579345,0.3643657267093658,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.7124205827713013,0.2812562882900238,1.2884114980697632,285.2245483398437,284.95001220703125,299.2176818847656,289.1005554199219,298.51092529296875,298.2216186523437,285.2259216308594,1.0,0.6286327242851257,0.3918069899082184,0.3918069899082184,1.0,1.0,-3.1636803150177,0.919037103652954,2.244643211364746,0.2013188004493713,0.9028498530387878,0.9028498530387878,0.0,219.1751403808593,226.0,45324.01171875,0.0,2987.0361328125,1.0,280.6416931152344,283.6081237792969,292.05596923828125,294.9031982421875,293.1499938964844,293.1499938964844,280.3500061035156,35734.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577903747558594,1.0,0.0,0.0,3.648045301437378,3.648069381713867,8.880015798240493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.07421875,0.0,1529.0111083984375,1895.4371337890625,0.0,3932.864990234375,0.9046775698661804,1.0,0.0,3.0,1.0,0.0
12243780,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7974333167076111,0.4027837812900543,0.3672339618206024,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.3609601259231567,0.050000000745058,0.0535699538886547,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9990000128746032,0.910959780216217,0.5646505355834961,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7816047668457031,0.3797338306903839,0.3647441267967224,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7110642194747925,0.2811801731586456,1.290197491645813,285.05963134765625,284.95001220703125,299.1788024902344,289.0905456542969,298.4991455078125,298.2210998535156,285.05841064453125,1.0,0.6308236122131348,0.3914933800697326,0.3914933800697326,1.0,1.0,-3.170516014099121,0.9205185770988464,2.24999737739563,0.2014714330434799,0.9029694199562072,0.9029694199562072,0.0,221.655517578125,229.0,46478.65625,0.0,3014.76806640625,1.0,280.3578186035156,283.39990234375,292.1363220214844,295.1252136230469,293.1499938964844,293.1499938964844,280.04998779296875,35827.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971211075782776,1.0,0.0,0.0,3.6551833152771,3.655207395553589,8.914799991543987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.99755859375,0.0,1537.65283203125,1895.4371337890625,0.0,4051.86865234375,0.9063109159469604,1.0,0.0,3.0,1.0,0.0
12243840,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7974333167076111,0.4027837812900543,0.3672339618206024,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.3609601259231567,0.050000000745058,0.0535699538886547,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9990000128746032,0.910959780216217,0.5646505355834961,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7816047668457031,0.3797338306903839,0.3647441267967224,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7110642194747925,0.2811801731586456,1.290197491645813,285.05963134765625,284.95001220703125,299.1788024902344,289.0905456542969,298.4991455078125,298.2210998535156,285.05841064453125,1.0,0.6308236122131348,0.3914933800697326,0.3914933800697326,1.0,1.0,-3.170516014099121,0.9205185770988464,2.24999737739563,0.2014714330434799,0.9029694199562072,0.9029694199562072,0.0,221.655517578125,229.0,46478.65625,0.0,3014.76806640625,1.0,280.3578186035156,283.39990234375,292.1363220214844,295.1252136230469,293.1499938964844,293.1499938964844,280.04998779296875,35827.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971211075782776,1.0,0.0,0.0,3.6551833152771,3.655207395553589,8.914799991543987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.99755859375,0.0,1537.65283203125,1895.4371337890625,0.0,4051.86865234375,0.9063109159469604,1.0,0.0,3.0,1.0,0.0
12243900,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7953318953514099,0.4015083014965057,0.3663563728332519,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.3600697219371795,0.050000000745058,0.0536356195807457,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.9114542007446288,0.5676486492156982,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7799638509750366,0.3791429996490478,0.3644284307956695,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7095239758491516,0.2806309759616852,1.2888561487197876,284.9204406738281,284.95001220703125,299.15704345703125,289.0837707519531,298.4903869628906,298.21783447265625,284.91278076171875,1.0,0.631816565990448,0.391336590051651,0.391336590051651,1.0,1.0,-3.171156406402588,0.9203023314476012,2.250854015350342,0.2011976987123489,0.901421844959259,0.901421844959259,0.0,223.350814819336,229.0,47457.95703125,0.0,3025.287109375,1.0,280.1010437011719,283.2217102050781,292.16363525390625,295.2778015136719,293.1499938964844,293.1499938964844,280.04998779296875,35930.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981032371520996,1.0,0.0,0.0,3.6562986373901367,3.656322717666626,8.920241612031532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.5888671875,0.0,1539.6661376953125,1895.4371337890625,0.0,4137.69091796875,0.906592845916748,1.0,0.0,3.0,1.0,0.0
12243960,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7927215099334717,0.3999559879302978,0.3651160299777984,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.3590345680713653,0.050000000745058,0.0537132434546947,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.9113134145736694,0.5711708664894104,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7778588533401489,0.3782845437526703,0.363790214061737,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7074456810951233,0.2797929644584656,1.286002516746521,284.8711242675781,284.95001220703125,299.1337585449219,289.0758972167969,298.4794616699219,298.2122497558594,284.8695983886719,1.0,0.6326789259910583,0.3910888135433197,0.3910888135433197,1.0,1.0,-3.1697986125946045,0.9191641211509703,2.2506344318389893,0.200439840555191,0.9003593921661377,0.9003593921661377,0.0,225.26475524902344,232.0,47549.015625,0.0,3032.781494140625,1.0,280.05816650390625,283.17059326171875,292.1339416503906,295.2115478515625,293.1499938964844,293.1499938964844,279.75,36019.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860150218009948,1.0,0.0,0.0,3.6551167964935294,3.65514087677002,8.914475415622292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.61767578125,0.0,1539.0126953125,1895.4371337890625,0.0,4180.78515625,0.9064190983772278,1.0,0.0,3.0,1.0,0.0
12244020,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.7870350480079651,0.3963904082775116,0.362233430147171,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876525878906,0.3568665683269501,0.050000000745058,0.053880400955677,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.9990000128746032,0.90969055891037,0.578679621219635,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.7731614708900452,0.3760881423950195,0.3620449602603912,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7025840282440186,0.2775564789772033,1.2776503562927246,284.6781311035156,284.95001220703125,299.0829467773437,289.0569763183594,298.4532470703125,298.1966857910156,284.6764831542969,1.0,0.6340376734733582,0.3905932903289795,0.3905932903289795,1.0,1.0,-3.163426637649536,0.915600836277008,2.247825860977173,0.1984159648418426,0.8951396942138672,0.8951396942138672,0.0,229.23878479003903,220.0,48495.78515625,0.0,3040.829345703125,1.0,279.7582397460937,282.9404602050781,292.105224609375,295.24822998046875,293.1499938964844,293.1499938964844,280.04998779296875,36263.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981908798217772,1.0,0.0,0.0,3.6460189819335938,3.646043062210083,8.870154033502331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.07763671875,0.0,1530.7149658203125,1895.4371337890625,0.0,4284.7294921875,0.9045485854148864,1.0,0.0,3.0,1.0,0.0
12244080,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.7870350480079651,0.3963904082775116,0.362233430147171,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876525878906,0.3568665683269501,0.050000000745058,0.053880400955677,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.9990000128746032,0.90969055891037,0.578679621219635,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.7731614708900452,0.3760881423950195,0.3620449602603912,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7025840282440186,0.2775564789772033,1.2776503562927246,284.6781311035156,284.95001220703125,299.0829467773437,289.0569763183594,298.4532470703125,298.1966857910156,284.6764831542969,1.0,0.6340376734733582,0.3905932903289795,0.3905932903289795,1.0,1.0,-3.163426637649536,0.915600836277008,2.247825860977173,0.1984159648418426,0.8951396942138672,0.8951396942138672,0.0,229.23878479003903,220.0,48495.78515625,0.0,3040.829345703125,1.0,279.7582397460937,282.9404602050781,292.105224609375,295.24822998046875,293.1499938964844,293.1499938964844,280.04998779296875,36263.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981908798217772,1.0,0.0,0.0,3.6460189819335938,3.646043062210083,8.870154033502331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.07763671875,0.0,1530.7149658203125,1895.4371337890625,0.0,4284.7294921875,0.9045485854148864,1.0,0.0,3.0,1.0,0.0
12244140,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.7863163948059082,0.394265353679657,0.3598251342773437,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.3575300574302673,0.050000000745058,0.0538289844989776,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.9990000128746032,0.9107317924499512,0.5763670802116394,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.7730208039283752,0.374745100736618,0.3604039847850799,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.70182865858078,0.2758832275867462,1.2686783075332642,284.8266906738281,284.95001220703125,299.0267639160156,289.03399658203125,298.4224548339844,298.1771240234375,284.8269348144531,1.0,0.630265474319458,0.3900977671146393,0.3900977671146393,1.0,1.0,-3.144941806793213,0.907871961593628,2.237069845199585,0.1949927806854248,0.8947497010231018,0.8947497010231018,0.0,227.1744842529297,208.0,47132.28515625,0.0,2990.978271484375,1.0,280.0421142578125,283.13623046875,291.9971008300781,294.9906005859375,293.1499938964844,293.1499938964844,280.3500061035156,36183.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868088364601136,1.0,0.0,0.0,3.638548612594605,3.6385726928710938,8.833843025968235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.39501953125,0.0,1521.8345947265625,1895.4371337890625,0.0,4187.6220703125,0.9028499126434326,1.0,0.0,3.0,1.0,0.0
12244200,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.7863163948059082,0.394265353679657,0.3598251342773437,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.3575300574302673,0.050000000745058,0.0538289844989776,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.9990000128746032,0.9107317924499512,0.5763670802116394,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.7730208039283752,0.374745100736618,0.3604039847850799,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.70182865858078,0.2758832275867462,1.2686783075332642,284.8266906738281,284.95001220703125,299.0267639160156,289.03399658203125,298.4224548339844,298.1771240234375,284.8269348144531,1.0,0.630265474319458,0.3900977671146393,0.3900977671146393,1.0,1.0,-3.144941806793213,0.907871961593628,2.237069845199585,0.1949927806854248,0.8947497010231018,0.8947497010231018,0.0,227.1744842529297,208.0,47132.28515625,0.0,2990.978271484375,1.0,280.0421142578125,283.13623046875,291.9971008300781,294.9906005859375,293.1499938964844,293.1499938964844,280.3500061035156,36183.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868088364601136,1.0,0.0,0.0,3.638548612594605,3.6385726928710938,8.833843025968235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.39501953125,0.0,1521.8345947265625,1895.4371337890625,0.0,4187.6220703125,0.9028499126434326,1.0,0.0,3.0,1.0,0.0
12244260,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7902776598930359,0.3934256732463836,0.3586426973342895,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.3605273365974426,0.050000000745058,0.0536026768386364,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9990000128746032,0.9160389304161072,0.5661147236824036,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7772127389907837,0.374439001083374,0.3596893548965454,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7053263187408447,0.2752722501754761,1.2637875080108645,284.9873962402344,284.95001220703125,298.9656066894531,289.0072326660156,298.396728515625,298.16619873046875,284.9876403808594,1.0,0.6239916086196899,0.3899867832660675,0.3899867832660675,1.0,1.0,-3.124183416366577,0.9003918766975403,2.2237915992736816,0.1921694278717041,0.8966267704963684,0.8966267704963684,0.0,220.5809783935547,211.0,45732.79296875,0.0,2912.810546875,1.0,280.3416442871094,283.3448486328125,291.9524841308594,294.8428649902344,293.1499938964844,293.1499938964844,280.6499938964844,36018.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727262258529664,1.0,0.0,0.0,3.637338638305664,3.637362480163574,8.827968258628971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.37939453125,0.0,1519.2677001953125,1895.4371337890625,0.0,4065.181396484375,0.9024717807769777,1.0,0.0,3.0,1.0,0.0
12244320,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7902776598930359,0.3934256732463836,0.3586426973342895,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.3605273365974426,0.050000000745058,0.0536026768386364,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9990000128746032,0.9160389304161072,0.5661147236824036,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7772127389907837,0.374439001083374,0.3596893548965454,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7053263187408447,0.2752722501754761,1.2637875080108645,284.9873962402344,284.95001220703125,298.9656066894531,289.0072326660156,298.396728515625,298.16619873046875,284.9876403808594,1.0,0.6239916086196899,0.3899867832660675,0.3899867832660675,1.0,1.0,-3.124183416366577,0.9003918766975403,2.2237915992736816,0.1921694278717041,0.8966267704963684,0.8966267704963684,0.0,220.5809783935547,211.0,45732.79296875,0.0,2912.810546875,1.0,280.3416442871094,283.3448486328125,291.9524841308594,294.8428649902344,293.1499938964844,293.1499938964844,280.6499938964844,36018.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727262258529664,1.0,0.0,0.0,3.637338638305664,3.637362480163574,8.827968258628971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.37939453125,0.0,1519.2677001953125,1895.4371337890625,0.0,4065.181396484375,0.9024717807769777,1.0,0.0,3.0,1.0,0.0
12244380,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.7927315831184387,0.3931984901428222,0.3582008779048919,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.3622610867023468,0.050000000745058,0.0534768402576446,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.9990000128746032,0.9230483770370485,0.5603322982788086,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.154541015625,0.7799286246299744,0.3746940791606903,0.3596837222576141,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.154296875,0.7077102065086365,0.2753759920597076,1.2629441022872925,285.1546325683594,284.95001220703125,298.902587890625,288.97833251953125,298.3775329589844,298.1648864746094,285.1556091308594,1.0,0.6212998032569885,0.3898802399635315,0.3898802399635315,1.0,1.0,-3.115509271621704,0.8971282839775085,2.218380928039551,0.1906336843967437,0.9006598591804504,0.9006598591804504,0.0,217.0223388671875,211.0,44504.06640625,0.0,2876.17138671875,1.0,280.6403503417969,283.5570068359375,291.9236755371094,294.7285461425781,293.1499938964844,293.1499938964844,280.6499938964844,35817.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597901701927184,1.0,0.0,0.0,3.643370151519776,3.6433939933776855,8.85726990418334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.04296875,0.0,1524.43896484375,1895.4371337890625,0.0,3950.71484375,0.9036866426467896,1.0,0.0,3.0,1.0,0.0
12244440,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.7928028702735901,0.3931851983070373,0.3581933975219726,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.3623090386390686,0.050000000745058,0.0534734092652797,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.9990000128746032,0.9233259558677672,0.5601738691329956,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.7800119519233704,0.3747052550315857,0.3596947193145752,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.7077861428260803,0.2753845751285553,1.2629731893539429,285.15557861328125,284.95001220703125,298.89990234375,288.97705078125,298.3768005371094,298.1650085449219,285.1563720703125,1.0,0.621234118938446,0.3898757994174957,0.3898757994174957,1.0,1.0,-3.115353584289551,0.8970627188682556,2.2182908058166504,0.1906009763479232,0.9007818698883056,0.9007818698883056,0.0,216.9288482666016,214.0,44497.79296875,0.0,2875.358154296875,1.0,280.64166259765625,283.5580749511719,291.9252319335937,294.732177734375,293.1499938964844,293.1499938964844,280.3500061035156,35812.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596469402313232,1.0,0.0,0.0,3.643720149993897,3.643743991851807,8.858971796144033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.68212890625,0.0,1524.79443359375,1895.4371337890625,0.0,3949.43798828125,0.9037604331970216,1.0,0.0,3.0,1.0,0.0
12244500,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7932085990905762,0.3925521373748779,0.3579133450984955,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.3626947402954101,0.050000000745058,0.0534459054470062,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.9260093569755554,0.5589022636413574,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7806369066238403,0.3745395243167877,0.359722226858139,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7083601951599121,0.2752578258514404,1.263022541999817,285.0277709960937,284.95001220703125,298.8654479980469,288.96075439453125,298.3684387207031,298.1672058105469,285.0200500488281,1.0,0.6206350326538086,0.3898203074932098,0.3898203074932098,1.0,1.0,-3.1135482788085938,0.8962891697883606,2.217259168624878,0.1902496069669723,0.9000779390335083,0.9000779390335083,0.0,216.15858459472656,214.0,45401.9296875,0.0,2867.595947265625,1.0,280.3987121582031,283.3925170898437,291.9903564453125,294.9465026855469,293.1499938964844,293.1499938964844,280.3500061035156,35867.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668655395507812,1.0,0.0,0.0,3.6464362144470215,3.646460056304932,8.872183343555662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.455078125,0.0,1528.2156982421875,1895.4371337890625,0.0,4013.544189453125,0.904352605342865,1.0,0.0,3.0,1.0,0.0
12244560,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7924453616142273,0.3913785815238952,0.3570566177368164,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.3626256585121155,0.050000000745058,0.0534508824348449,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.927651047706604,0.5591303110122681,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7802472114562988,0.3739599287509918,0.3593423962593078,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7079684734344482,0.2747637629508972,1.26154625415802,284.9778747558594,284.95001220703125,298.8300170898437,288.94366455078125,298.3590087890625,298.1683654785156,284.9761962890625,1.0,0.6203020811080933,0.3898051381111145,0.3898051381111145,1.0,1.0,-3.110569477081299,0.8952130675315857,2.2153563499450684,0.1898771375417709,0.8997235298156738,0.8997235298156738,0.0,216.1641387939453,217.0,45475.33203125,0.0,2861.578125,1.0,280.3577575683594,283.3412475585937,291.98297119140625,294.91778564453125,293.1499938964844,293.1499938964844,280.6499938964844,35930.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717084765434264,1.0,0.0,0.0,3.647091865539551,3.64711594581604,8.875374533090508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.5751953125,0.0,1529.418701171875,1895.4371337890625,0.0,4056.241943359375,0.9045689105987548,1.0,0.0,3.0,1.0,0.0
12244620,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.7904120683670044,0.3900455236434936,0.355599045753479,296.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.3620502948760986,0.050000000745058,0.0534921884536743,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.9990000128746032,0.9316308498382568,0.5610321164131165,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.7788086533546448,0.3733498752117157,0.3586166799068451,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.7064481377601624,0.2740838825702667,1.2581112384796145,285.1327209472656,284.95001220703125,298.75634765625,288.90740966796875,298.3332214355469,298.1619873046875,285.1334228515625,1.0,0.6203008890151978,0.389774739742279,0.389774739742279,1.0,1.0,-3.106145143508911,0.8936105370521545,2.2125346660614014,0.1892070174217224,0.903441846370697,0.903441846370697,0.0,217.0252685546875,220.0,44325.1953125,0.0,2857.18603515625,1.0,280.64215087890625,283.53912353515625,291.88104248046875,294.6957702636719,293.1499938964844,293.1499938964844,280.3500061035156,35790.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629891514778136,1.0,0.0,0.0,3.654195070266724,3.654219150543213,8.909980806492968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.19775390625,0.0,1536.2679443359375,1895.4371337890625,0.0,3979.18603515625,0.9060826897621156,1.0,0.0,3.0,1.0,0.0
12244680,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.7904120683670044,0.3900455236434936,0.355599045753479,296.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.3620502948760986,0.050000000745058,0.0534921884536743,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.9990000128746032,0.9316308498382568,0.5610321164131165,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.7788086533546448,0.3733498752117157,0.3586166799068451,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324462890625,0.7064481377601624,0.2740838825702667,1.2581112384796145,285.1327209472656,284.95001220703125,298.75634765625,288.90740966796875,298.3332214355469,298.1619873046875,285.1334228515625,1.0,0.6203008890151978,0.389774739742279,0.389774739742279,1.0,1.0,-3.106145143508911,0.8936105370521545,2.2125346660614014,0.1892070174217224,0.903441846370697,0.903441846370697,0.0,217.0252685546875,220.0,44325.1953125,0.0,2857.18603515625,1.0,280.64215087890625,283.53912353515625,291.88104248046875,294.6957702636719,293.1499938964844,293.1499938964844,280.3500061035156,35790.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629891514778136,1.0,0.0,0.0,3.654195070266724,3.654219150543213,8.909980806492968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.19775390625,0.0,1536.2679443359375,1895.4371337890625,0.0,3979.18603515625,0.9060826897621156,1.0,0.0,3.0,1.0,0.0
12244740,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7875088453292847,0.3877342641353607,0.3540117442607879,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.3609938025474548,0.050000000745058,0.0535689145326614,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.933551788330078,0.5645529627799988,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7765663862228394,0.3721055686473846,0.3578194379806518,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.704123318195343,0.2728558182716369,1.25421142578125,284.9526062011719,284.95001220703125,298.6793518066406,288.8685607910156,298.3062744140625,298.1552734375,284.95086669921875,1.0,0.6209341287612915,0.3897443413734436,0.3897443413734436,1.0,1.0,-3.102919816970825,0.8924130201339722,2.2105066776275635,0.1888035833835601,0.9020281434059144,0.9020281434059144,0.0,218.8405303955078,223.0,45288.77734375,0.0,2860.267578125,1.0,280.3577880859375,283.3207397460937,291.9088439941406,294.837646484375,293.1499938964844,293.1499938964844,280.04998779296875,35934.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747071266174316,1.0,0.0,0.0,3.657450199127197,3.657474279403688,8.925861152420111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.87109375,0.0,1540.9825439453125,1895.4371337890625,0.0,4082.547607421875,0.9068857431411744,1.0,0.0,3.0,1.0,0.0
12244800,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7875088453292847,0.3877342641353607,0.3540117442607879,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.3609938025474548,0.050000000745058,0.0535689145326614,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.933551788330078,0.5645529627799988,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7765663862228394,0.3721055686473846,0.3578194379806518,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.704123318195343,0.2728558182716369,1.25421142578125,284.9526062011719,284.95001220703125,298.6793518066406,288.8685607910156,298.3062744140625,298.1552734375,284.95086669921875,1.0,0.6209341287612915,0.3897443413734436,0.3897443413734436,1.0,1.0,-3.102919816970825,0.8924130201339722,2.2105066776275635,0.1888035833835601,0.9020281434059144,0.9020281434059144,0.0,218.8405303955078,223.0,45288.77734375,0.0,2860.267578125,1.0,280.3577880859375,283.3207397460937,291.9088439941406,294.837646484375,293.1499938964844,293.1499938964844,280.04998779296875,35934.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747071266174316,1.0,0.0,0.0,3.657450199127197,3.657474279403688,8.925861152420111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.87109375,0.0,1540.9825439453125,1895.4371337890625,0.0,4082.547607421875,0.9068857431411744,1.0,0.0,3.0,1.0,0.0
12244860,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529602050781,0.782575786113739,0.3842096626758575,0.3512059152126312,296.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.3592486083507538,0.050000000745058,0.0536986887454986,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.9990000128746032,0.932792603969574,0.5704566240310669,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530212402344,0.7725264430046082,0.3698466420173645,0.3560329377651214,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75341796875,0.69988614320755,0.2706215977668762,1.245877027511597,284.7528076171875,284.95001220703125,298.599365234375,288.8274230957031,298.274658203125,298.1434020996094,284.7508544921875,1.0,0.6215600371360779,0.3895659744739532,0.3895659744739532,1.0,1.0,-3.094637870788574,0.8890860676765442,2.205551624298096,0.1873964816331863,0.897761881351471,0.897761881351471,0.0,221.7924346923828,226.0,46192.421875,0.0,2859.122802734375,1.0,280.0581970214844,283.08477783203125,291.8782653808594,294.8797607421875,293.1499938964844,293.1499938964844,280.3500061035156,36164.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987953007221222,1.0,0.0,0.0,3.652069568634033,3.6520936489105225,8.899618251234642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.78955078125,0.0,1536.7017822265625,1895.4371337890625,0.0,4197.4619140625,0.9058334231376648,1.0,0.0,3.0,1.0,0.0
12244920,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529602050781,0.782575786113739,0.3842096626758575,0.3512059152126312,296.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.3592486083507538,0.050000000745058,0.0536986887454986,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.9990000128746032,0.932792603969574,0.5704566240310669,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530212402344,0.7725264430046082,0.3698466420173645,0.3560329377651214,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75341796875,0.69988614320755,0.2706215977668762,1.245877027511597,284.7528076171875,284.95001220703125,298.599365234375,288.8274230957031,298.274658203125,298.1434020996094,284.7508544921875,1.0,0.6215600371360779,0.3895659744739532,0.3895659744739532,1.0,1.0,-3.094637870788574,0.8890860676765442,2.205551624298096,0.1873964816331863,0.897761881351471,0.897761881351471,0.0,221.7924346923828,226.0,46192.421875,0.0,2859.122802734375,1.0,280.0581970214844,283.08477783203125,291.8782653808594,294.8797607421875,293.1499938964844,293.1499938964844,280.3500061035156,36164.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987953007221222,1.0,0.0,0.0,3.652069568634033,3.6520936489105225,8.899618251234642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.78955078125,0.0,1536.7017822265625,1895.4371337890625,0.0,4197.4619140625,0.9058334231376648,1.0,0.0,3.0,1.0,0.0
12244980,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.778173565864563,0.3819487988948822,0.3488733172416687,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.357604444026947,0.050000000745058,0.0538245253264904,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.9332438707351683,0.5761220455169678,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7687831521034241,0.3683197200298309,0.3544147312641144,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6957260370254517,0.2688127756118774,1.2372980117797852,284.90447998046875,284.95001220703125,298.5168151855469,288.78424072265625,298.23687744140625,298.1238098144531,284.90509033203125,1.0,0.6221802830696106,0.3893875777721405,0.3893875777721405,1.0,1.0,-3.0865302085876465,0.8858152627944946,2.2007150650024414,0.1858702600002288,0.898413896560669,0.898413896560669,0.0,224.6446685791016,229.0,44931.7265625,0.0,2857.8046875,1.0,280.3421630859375,283.28326416015625,291.74951171875,294.6076354980469,293.1499938964844,293.1499938964844,280.6499938964844,36074.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769880175590516,1.0,0.0,0.0,3.648598909378052,3.648622989654541,8.882711313162872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.68896484375,0.0,1532.16796875,1895.4371337890625,0.0,4102.48681640625,0.9050227999687196,1.0,0.0,3.0,1.0,0.0
12245040,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.778173565864563,0.3819487988948822,0.3488733172416687,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.357604444026947,0.050000000745058,0.0538245253264904,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.9332438707351683,0.5761220455169678,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7687831521034241,0.3683197200298309,0.3544147312641144,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6957260370254517,0.2688127756118774,1.2372980117797852,284.90447998046875,284.95001220703125,298.5168151855469,288.78424072265625,298.23687744140625,298.1238098144531,284.90509033203125,1.0,0.6221802830696106,0.3893875777721405,0.3893875777721405,1.0,1.0,-3.0865302085876465,0.8858152627944946,2.2007150650024414,0.1858702600002288,0.898413896560669,0.898413896560669,0.0,224.6446685791016,229.0,44931.7265625,0.0,2857.8046875,1.0,280.3421630859375,283.28326416015625,291.74951171875,294.6076354980469,293.1499938964844,293.1499938964844,280.6499938964844,36074.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769880175590516,1.0,0.0,0.0,3.648598909378052,3.648622989654541,8.882711313162872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.68896484375,0.0,1532.16796875,1895.4371337890625,0.0,4102.48681640625,0.9050227999687196,1.0,0.0,3.0,1.0,0.0
12245100,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7766218185424805,0.3813075721263885,0.3481910228729248,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.3569565713405609,0.050000000745058,0.0538750663399696,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9990000128746032,0.9342002868652344,0.578382670879364,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7674621939659119,0.3679485321044922,0.3539828956127167,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6941893100738525,0.2682461142539978,1.2344560623168943,285.0351257324219,284.95001220703125,298.4747314453125,288.7619934082031,298.2182922363281,298.1147155761719,285.0423889160156,1.0,0.6226189732551575,0.3892984092235565,0.3892984092235565,1.0,1.0,-3.084549903869629,0.8848936557769775,2.199656248092652,0.1853655129671096,0.9002451300621033,0.9002451300621033,0.0,225.84255981445312,229.0,43887.67578125,0.0,2860.120849609375,1.0,280.5987548828125,283.4555053710937,291.69024658203125,294.42266845703125,293.1499938964844,293.1499938964844,280.6499938964844,35977.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967864155769348,1.0,0.0,0.0,3.649161577224731,3.6491856575012207,8.885451165951963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.4189453125,0.0,1532.0677490234375,1895.4371337890625,0.0,4022.369873046875,0.9051198363304138,1.0,0.0,3.0,1.0,0.0
12245160,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7754528522491455,0.3808768391609192,0.3478039503097534,296.795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.3564076721668243,0.050000000745058,0.0539183095097541,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9990000128746032,0.9355136156082152,0.5803107023239136,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.7664802074432373,0.3677760362625122,0.3538045287132263,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.6930130124092102,0.2678747773170471,1.2326844930648804,285.0755615234375,284.95001220703125,298.43212890625,288.7393493652344,298.2006225585937,298.1070556640625,285.0763244628906,1.0,0.6231778264045715,0.3892687857151031,0.3892687857151031,1.0,1.0,-3.0841078758239746,0.8846522569656372,2.199455499649048,0.1852021962404251,0.9015303254127502,0.9015303254127502,0.0,226.91867065429688,232.0,43708.0390625,0.0,2864.89404296875,1.0,280.641845703125,283.5001220703125,291.6872253417969,294.4508972167969,293.1499938964844,293.1499938964844,280.3500061035156,35897.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633318185806274,1.0,0.0,0.0,3.651856422424317,3.6518805027008057,8.898579721972055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.92724609375,0.0,1534.46630859375,1895.4371337890625,0.0,3982.2294921875,0.9056362509727478,1.0,0.0,3.0,1.0,0.0
12245220,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7720080614089966,0.378456711769104,0.3462083339691162,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.3550016582012176,0.050000000745058,0.0540309771895408,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.935633659362793,0.5853050947189331,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7637009620666504,0.3664231598377228,0.352975845336914,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6899129748344421,0.2663665115833282,1.2277448177337646,284.8954467773437,284.95001220703125,298.3456726074219,288.69305419921875,298.1700744628906,298.0989990234375,284.8936767578125,1.0,0.62436842918396,0.3892095685005188,0.3892095685005188,1.0,1.0,-3.0814011096954346,0.8835541605949402,2.1978468894958496,0.1848102062940597,0.8993558883666992,0.8993558883666992,0.0,229.66818237304688,235.0,44639.0078125,0.0,2873.884765625,1.0,280.3578186035156,283.2831115722656,291.73028564453125,294.6153564453125,293.1499938964844,293.1499938964844,280.6499938964844,36034.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749087691307068,1.0,0.0,0.0,3.651390552520752,3.651414632797241,8.896308827388566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.10498046875,0.0,1534.9761962890625,1895.4371337890625,0.0,4084.312744140625,0.9056004881858826,1.0,0.0,3.0,1.0,0.0
12245280,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7720080614089966,0.378456711769104,0.3462083339691162,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.3550016582012176,0.050000000745058,0.0540309771895408,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9990000128746032,0.935633659362793,0.5853050947189331,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7637009620666504,0.3664231598377228,0.352975845336914,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6899129748344421,0.2663665115833282,1.2277448177337646,284.8954467773437,284.95001220703125,298.3456726074219,288.69305419921875,298.1700744628906,298.0989990234375,284.8936767578125,1.0,0.62436842918396,0.3892095685005188,0.3892095685005188,1.0,1.0,-3.0814011096954346,0.8835541605949402,2.1978468894958496,0.1848102062940597,0.8993558883666992,0.8993558883666992,0.0,229.66818237304688,235.0,44639.0078125,0.0,2873.884765625,1.0,280.3578186035156,283.2831115722656,291.73028564453125,294.6153564453125,293.1499938964844,293.1499938964844,280.6499938964844,36034.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749087691307068,1.0,0.0,0.0,3.651390552520752,3.651414632797241,8.896308827388566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.10498046875,0.0,1534.9761962890625,1895.4371337890625,0.0,4084.312744140625,0.9056004881858826,1.0,0.0,3.0,1.0,0.0
