time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245340,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.768157422542572,0.37657231092453,0.3443299233913421,296.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.3534659445285797,0.050000000745058,0.054157368838787,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9990000128746032,0.9361167550086976,0.5908551216125488,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7605055570602417,0.3652938306331634,0.3518323898315429,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.6862770318984985,0.2649126946926117,1.2211456298828125,285.04852294921875,284.95001220703125,298.2578430175781,288.6455993652344,298.13507080078125,298.0852355957031,285.0491027832031,1.0,0.6254711151123047,0.389150321483612,0.389150321483612,1.0,1.0,-3.076655149459839,0.8817611932754517,2.1948938369750977,0.1840562373399734,0.9019405245780944,0.9019405245780944,0.0,232.6752777099609,223.0,43439.69140625,0.0,2880.098388671875,1.0,280.6421813964844,283.48126220703125,291.6163330078125,294.3778991699219,293.1499938964844,293.1499938964844,280.3500061035156,35904.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655816555023192,1.0,0.0,0.0,3.654229164123535,3.654253244400024,8.910146789276041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.12939453125,0.0,1537.1646728515625,1895.4371337890625,0.0,4002.18212890625,0.9061685800552368,1.0,0.0,3.0,1.0,0.0
12245400,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.768157422542572,0.37657231092453,0.3443299233913421,296.7767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.3534659445285797,0.050000000745058,0.054157368838787,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9990000128746032,0.9361167550086976,0.5908551216125488,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7605055570602417,0.3652938306331634,0.3518323898315429,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.6862770318984985,0.2649126946926117,1.2211456298828125,285.04852294921875,284.95001220703125,298.2578430175781,288.6455993652344,298.13507080078125,298.0852355957031,285.0491027832031,1.0,0.6254711151123047,0.389150321483612,0.389150321483612,1.0,1.0,-3.076655149459839,0.8817611932754517,2.1948938369750977,0.1840562373399734,0.9019405245780944,0.9019405245780944,0.0,232.6752777099609,223.0,43439.69140625,0.0,2880.098388671875,1.0,280.6421813964844,283.48126220703125,291.6163330078125,294.3778991699219,293.1499938964844,293.1499938964844,280.3500061035156,35904.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655816555023192,1.0,0.0,0.0,3.654229164123535,3.654253244400024,8.910146789276041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.12939453125,0.0,1537.1646728515625,1895.4371337890625,0.0,4002.18212890625,0.9061685800552368,1.0,0.0,3.0,1.0,0.0
12245460,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7677809000015259,0.3737676739692688,0.3421558439731598,296.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.3542578518390655,0.050000000745058,0.0540921129286289,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.935842752456665,0.5879850387573242,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7607226967811584,0.3635576367378235,0.3504268825054168,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.6859139800071716,0.2630046308040619,1.213410496711731,284.8580322265625,284.95001220703125,298.1690673828125,288.59735107421875,298.1057434082031,298.0797424316406,284.8555908203125,1.0,0.6217125058174133,0.389015644788742,0.389015644788742,1.0,1.0,-3.0595483779907227,0.875494122505188,2.184054374694824,0.1819166988134384,0.8992098569869995,0.8992098569869995,0.0,230.3448181152344,226.0,44223.02734375,0.0,2833.514892578125,1.0,280.3578186035156,283.25555419921875,291.6349792480469,294.5020446777344,293.1499938964844,293.1499938964844,280.6499938964844,36065.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97684246301651,1.0,0.0,0.0,3.652698516845703,3.652722597122192,8.902684385247994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.54833984375,0.0,1536.665771484375,1895.4371337890625,0.0,4101.216796875,0.9059107899665833,1.0,0.0,3.0,1.0,0.0
12245520,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7677809000015259,0.3737676739692688,0.3421558439731598,296.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.3542578518390655,0.050000000745058,0.0540921129286289,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.935842752456665,0.5879850387573242,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7607226967811584,0.3635576367378235,0.3504268825054168,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.6859139800071716,0.2630046308040619,1.213410496711731,284.8580322265625,284.95001220703125,298.1690673828125,288.59735107421875,298.1057434082031,298.0797424316406,284.8555908203125,1.0,0.6217125058174133,0.389015644788742,0.389015644788742,1.0,1.0,-3.0595483779907227,0.875494122505188,2.184054374694824,0.1819166988134384,0.8992098569869995,0.8992098569869995,0.0,230.3448181152344,226.0,44223.02734375,0.0,2833.514892578125,1.0,280.3578186035156,283.25555419921875,291.6349792480469,294.5020446777344,293.1499938964844,293.1499938964844,280.6499938964844,36065.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97684246301651,1.0,0.0,0.0,3.652698516845703,3.652722597122192,8.902684385247994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.54833984375,0.0,1536.665771484375,1895.4371337890625,0.0,4101.216796875,0.9059107899665833,1.0,0.0,3.0,1.0,0.0
12245580,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7661000490188599,0.3716703057289123,0.33993661403656,296.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.3542502820491791,0.050000000745058,0.0540930852293968,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.9373667240142822,0.5880158543586731,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7596136927604675,0.3621773421764374,0.3488950729370117,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6842272877693176,0.2613539695739746,1.205115556716919,285.0031433105469,284.95001220703125,298.0797424316406,288.5485534667969,298.0722045898437,298.068603515625,285.0035095214844,1.0,0.6199365258216858,0.388880968093872,0.388880968093872,1.0,1.0,-3.045088768005371,0.8701602816581726,2.1749284267425537,0.1796371042728424,0.9011256098747252,0.9011256098747252,0.0,229.7749481201172,229.0,42921.8046875,0.0,2801.79296875,1.0,280.6421813964844,283.44805908203125,291.5122985839844,294.2445068359375,293.1499938964844,293.1499938964844,280.3500061035156,35955.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659419059753418,1.0,0.0,0.0,3.6536598205566406,3.65368390083313,8.907369988264691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.26123046875,0.0,1536.90966796875,1895.4371337890625,0.0,4005.3720703125,0.9060741662979126,1.0,0.0,3.0,1.0,0.0
12245640,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7661000490188599,0.3716703057289123,0.33993661403656,296.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.3542502820491791,0.050000000745058,0.0540930852293968,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.9373667240142822,0.5880158543586731,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7596136927604675,0.3621773421764374,0.3488950729370117,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6842272877693176,0.2613539695739746,1.205115556716919,285.0031433105469,284.95001220703125,298.0797424316406,288.5485534667969,298.0722045898437,298.068603515625,285.0035095214844,1.0,0.6199365258216858,0.388880968093872,0.388880968093872,1.0,1.0,-3.045088768005371,0.8701602816581726,2.1749284267425537,0.1796371042728424,0.9011256098747252,0.9011256098747252,0.0,229.7749481201172,229.0,42921.8046875,0.0,2801.79296875,1.0,280.6421813964844,283.44805908203125,291.5122985839844,294.2445068359375,293.1499938964844,293.1499938964844,280.3500061035156,35955.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659419059753418,1.0,0.0,0.0,3.6536598205566406,3.65368390083313,8.907369988264691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.26123046875,0.0,1536.90966796875,1895.4371337890625,0.0,4005.3720703125,0.9060741662979126,1.0,0.0,3.0,1.0,0.0
12245700,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7651638984680176,0.3704372942447662,0.3390767574310303,296.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.3540656268596649,0.050000000745058,0.0541083924472332,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.9376498460769652,0.5886847376823425,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7589229941368103,0.3613955974578857,0.3483256101608276,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6832955479621887,0.2605017125606537,1.2018775939941406,284.86993408203125,284.95001220703125,298.03497314453125,288.5240478515625,298.0572814941406,298.0655517578125,284.861572265625,1.0,0.6195028424263,0.3888136148452759,0.3888136148452759,1.0,1.0,-3.040301322937012,0.868328332901001,2.1719729900360107,0.1788987070322036,0.8993167281150818,0.8993167281150818,0.0,229.9710388183593,229.0,43746.00390625,0.0,2793.3349609375,1.0,280.39862060546875,283.279052734375,291.55377197265625,294.4199523925781,293.1499938964844,293.1499938964844,280.3500061035156,36037.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972296953201294,1.0,0.0,0.0,3.65302324295044,3.6530473232269287,8.904266906029079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.92724609375,0.0,1536.816162109375,1895.4371337890625,0.0,4061.41259765625,0.9059367179870604,1.0,0.0,3.0,1.0,0.0
12245760,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.7634877562522888,0.3687742352485657,0.3377670049667358,296.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.353622704744339,0.050000000745058,0.0541451834142208,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.9990000128746032,0.937075674533844,0.590293824672699,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.7576154470443726,0.3602938652038574,0.3474436700344085,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.6817494630813599,0.2593718469142914,1.1975146532058716,284.8160095214844,284.95001220703125,297.990234375,288.49951171875,298.0434265136719,298.0640563964844,284.81402587890625,1.0,0.6192017793655396,0.3888914883136749,0.3888914883136749,1.0,1.0,-3.03440260887146,0.8664748668670654,2.1679277420043945,0.1784088462591171,0.8978415727615356,0.8978415727615356,0.0,230.6685028076172,232.0,43751.05859375,0.0,2785.29833984375,1.0,280.3577575683594,283.2262268066406,291.53204345703125,294.36676025390625,293.1499938964844,293.1499938964844,280.6499938964844,36124.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760730266571044,1.0,0.0,0.0,3.649916887283325,3.6499409675598153,8.889130072020635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.13916015625,0.0,1534.0048828125,1895.4371337890625,0.0,4094.495361328125,0.9053293466567992,1.0,0.0,3.0,1.0,0.0
12245820,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.7602627277374268,0.3665784001350403,0.3355463743209839,296.7334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.3526182770729065,0.050000000745058,0.0542296841740608,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9990000128746032,0.9371966123580932,0.5939737558364868,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.7549688220024109,0.3587856590747833,0.3458749949932098,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.6785382032394409,0.2575748562812805,1.1890703439712524,284.9669189453125,284.95001220703125,297.9010009765625,288.4505310058594,298.00982666015625,298.0526733398437,284.9674377441406,1.0,0.6189968585968018,0.3890472054481506,0.3890472054481506,1.0,1.0,-3.0242156982421875,0.8633772134780884,2.1608383655548096,0.1775603741407394,0.8993205428123474,0.8993205428123474,0.0,232.3988647460937,220.0,42495.0703125,0.0,2774.193115234375,1.0,280.64215087890625,283.4236145019531,291.4125671386719,294.1161499023437,293.1499938964844,293.1499938964844,280.95001220703125,36009.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648374319076538,1.0,0.0,0.0,3.648835182189941,3.648859262466431,8.883861823960615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.1591796875,0.0,1531.947509765625,1895.4371337890625,0.0,3995.58837890625,0.9050332903862,1.0,0.0,3.0,1.0,0.0
12245880,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.7602627277374268,0.3665784001350403,0.3355463743209839,296.7334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.3526182770729065,0.050000000745058,0.0542296841740608,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.9990000128746032,0.9371966123580932,0.5939737558364868,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.7549688220024109,0.3587856590747833,0.3458749949932098,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.6785382032394409,0.2575748562812805,1.1890703439712524,284.9669189453125,284.95001220703125,297.9010009765625,288.4505310058594,298.00982666015625,298.0526733398437,284.9674377441406,1.0,0.6189968585968018,0.3890472054481506,0.3890472054481506,1.0,1.0,-3.0242156982421875,0.8633772134780884,2.1608383655548096,0.1775603741407394,0.8993205428123474,0.8993205428123474,0.0,232.3988647460937,220.0,42495.0703125,0.0,2774.193115234375,1.0,280.64215087890625,283.4236145019531,291.4125671386719,294.1161499023437,293.1499938964844,293.1499938964844,280.95001220703125,36009.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648374319076538,1.0,0.0,0.0,3.648835182189941,3.648859262466431,8.883861823960615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.1591796875,0.0,1531.947509765625,1895.4371337890625,0.0,3995.58837890625,0.9050332903862,1.0,0.0,3.0,1.0,0.0
12245940,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7614868879318237,0.3653598129749298,0.3341798484325409,296.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.3540704548358917,0.050000000745058,0.054108653217554,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.9990000128746032,0.9396082758903505,0.5886746644973755,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7564868330955505,0.3580475747585296,0.3449121415615082,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.679435670375824,0.2564746439456939,1.1828594207763672,285.1288757324219,284.95001220703125,297.8123779296875,288.4019470214844,297.9768981933594,298.0418701171875,285.1290283203125,1.0,0.6145481467247009,0.3892029225826263,0.3892029225826263,1.0,1.0,-3.007446765899658,0.8579881191253662,2.149458646774292,0.1761149019002914,0.9031005501747132,0.9031005501747132,0.0,228.6744537353516,223.0,41160.18359375,0.0,2722.279296875,1.0,280.9417724609375,283.63189697265625,291.34588623046875,293.9539794921875,293.1499938964844,293.1499938964844,280.6499938964844,35827.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950444519519806,1.0,0.0,0.0,3.654754877090454,3.654778957366944,8.912710427466664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.96484375,0.0,1537.1737060546875,1895.4371337890625,0.0,3866.9658203125,0.9062358736991882,1.0,0.0,3.0,1.0,0.0
12246000,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7614868879318237,0.3653598129749298,0.3341798484325409,296.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.3540704548358917,0.050000000745058,0.054108653217554,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.9990000128746032,0.9396082758903505,0.5886746644973755,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7564868330955505,0.3580475747585296,0.3449121415615082,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.679435670375824,0.2564746439456939,1.1828594207763672,285.1288757324219,284.95001220703125,297.8123779296875,288.4019470214844,297.9768981933594,298.0418701171875,285.1290283203125,1.0,0.6145481467247009,0.3892029225826263,0.3892029225826263,1.0,1.0,-3.007446765899658,0.8579881191253662,2.149458646774292,0.1761149019002914,0.9031005501747132,0.9031005501747132,0.0,228.6744537353516,223.0,41160.18359375,0.0,2722.279296875,1.0,280.9417724609375,283.63189697265625,291.34588623046875,293.9539794921875,293.1499938964844,293.1499938964844,280.6499938964844,35827.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950444519519806,1.0,0.0,0.0,3.654754877090454,3.654778957366944,8.912710427466664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.96484375,0.0,1537.1737060546875,1895.4371337890625,0.0,3866.9658203125,0.9062358736991882,1.0,0.0,3.0,1.0,0.0
12246060,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7606580257415771,0.3628026247024536,0.3323155343532562,296.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.3544443845748901,0.050000000745058,0.0540782026946544,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9990000128746032,0.9406672716140748,0.5873268842697144,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7561970949172974,0.3564561903476715,0.3437181711196899,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.6787169575691223,0.2548503577709198,1.1766372919082642,284.9386291503906,284.95001220703125,297.7248229980469,288.35400390625,297.9521484375,298.0420837402344,284.9365234375,1.0,0.6125660538673401,0.3893480598926544,0.3893480598926544,1.0,1.0,-2.9946281909942627,0.8539428114891052,2.140685558319092,0.174920380115509,0.9014270901679992,0.9014270901679992,0.0,227.39279174804688,226.0,41993.14453125,0.0,2690.946044921875,1.0,280.65777587890625,283.4061889648437,291.3892822265625,294.1100769042969,293.1499938964844,293.1499938964844,280.3500061035156,35968.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961702287197113,1.0,0.0,0.0,3.65675687789917,3.656780958175659,8.922477263695328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.72119140625,0.0,1540.4656982421875,1895.4371337890625,0.0,3967.74560546875,0.9067546129226683,1.0,0.0,3.0,1.0,0.0
12246120,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7606580257415771,0.3628026247024536,0.3323155343532562,296.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.3544443845748901,0.050000000745058,0.0540782026946544,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9990000128746032,0.9406672716140748,0.5873268842697144,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7561970949172974,0.3564561903476715,0.3437181711196899,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.6787169575691223,0.2548503577709198,1.1766372919082642,284.9386291503906,284.95001220703125,297.7248229980469,288.35400390625,297.9521484375,298.0420837402344,284.9365234375,1.0,0.6125660538673401,0.3893480598926544,0.3893480598926544,1.0,1.0,-2.9946281909942627,0.8539428114891052,2.140685558319092,0.174920380115509,0.9014270901679992,0.9014270901679992,0.0,227.39279174804688,226.0,41993.14453125,0.0,2690.946044921875,1.0,280.65777587890625,283.4061889648437,291.3892822265625,294.1100769042969,293.1499938964844,293.1499938964844,280.3500061035156,35968.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961702287197113,1.0,0.0,0.0,3.65675687789917,3.656780958175659,8.922477263695328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.72119140625,0.0,1540.4656982421875,1895.4371337890625,0.0,3967.74560546875,0.9067546129226683,1.0,0.0,3.0,1.0,0.0
12246180,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.7570382952690125,0.3589589893817901,0.3291746973991394,296.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.3536248803138733,0.050000000745058,0.0541461370885372,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.9990000128746032,0.9384716749191284,0.5902983546257019,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.7533556222915649,0.3537543714046478,0.3414728939533233,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.6753713488578796,0.2522048950195312,1.1662065982818604,284.7325134277344,284.95001220703125,297.6387023925781,288.3070373535156,297.9291076660156,298.0440673828125,284.7303161621094,1.0,0.6114122271537781,0.3894931972026825,0.3894931972026825,1.0,1.0,-2.9792723655700684,0.8490061163902283,2.130266189575196,0.173514574766159,0.8968476057052612,0.8968476057052612,0.0,228.511947631836,229.0,42813.921875,0.0,2667.1884765625,1.0,280.35821533203125,283.1654357910156,291.3592529296875,294.14971923828125,293.1499938964844,293.1499938964844,280.6499938964844,36200.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755218029022216,1.0,0.0,0.0,3.6500556468963614,3.650079727172852,8.889805371836701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.15869140625,0.0,1534.729736328125,1895.4371337890625,0.0,4089.6767578125,0.9054078459739684,1.0,0.0,3.0,1.0,0.0
12246240,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.7570382952690125,0.3589589893817901,0.3291746973991394,296.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.3536248803138733,0.050000000745058,0.0541461370885372,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.9990000128746032,0.9384716749191284,0.5902983546257019,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.7533556222915649,0.3537543714046478,0.3414728939533233,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.6753713488578796,0.2522048950195312,1.1662065982818604,284.7325134277344,284.95001220703125,297.6387023925781,288.3070373535156,297.9291076660156,298.0440673828125,284.7303161621094,1.0,0.6114122271537781,0.3894931972026825,0.3894931972026825,1.0,1.0,-2.9792723655700684,0.8490061163902283,2.130266189575196,0.173514574766159,0.8968476057052612,0.8968476057052612,0.0,228.511947631836,229.0,42813.921875,0.0,2667.1884765625,1.0,280.35821533203125,283.1654357910156,291.3592529296875,294.14971923828125,293.1499938964844,293.1499938964844,280.6499938964844,36200.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755218029022216,1.0,0.0,0.0,3.6500556468963614,3.650079727172852,8.889805371836701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.15869140625,0.0,1534.729736328125,1895.4371337890625,0.0,4089.6767578125,0.9054078459739684,1.0,0.0,3.0,1.0,0.0
12246300,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7549356818199158,0.3573915958404541,0.3275621235370636,296.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.3530373871326446,0.050000000745058,0.0541954115033149,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9990000128746032,0.9374977946281432,0.5924457907676697,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7515903115272522,0.3525561392307281,0.3402311205863952,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.6732729077339172,0.2509130239486694,1.1601771116256714,284.84674072265625,284.95001220703125,297.5963134765625,288.28399658203125,297.9146728515625,298.040771484375,284.853759765625,1.0,0.6110063791275024,0.3895657658576965,0.3895657658576965,1.0,1.0,-2.97123122215271,0.8464124798774719,2.124818563461304,0.1727166920900344,0.8972415328025818,0.8972415328025818,0.0,229.4432678222656,229.0,41765.50390625,0.0,2656.574951171875,1.0,280.601318359375,283.3218994140625,291.2543334960937,293.8891906738281,293.1499938964844,293.1499938964844,280.6499938964844,36159.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683142304420472,1.0,0.0,0.0,3.6467299461364746,3.646754026412964,8.8736135239742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.41064453125,0.0,1530.725830078125,1895.4371337890625,0.0,4026.34375,0.9046911001205444,1.0,0.0,3.0,1.0,0.0
12246360,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7533689737319946,0.3562905490398407,0.3264626860618591,296.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.3525454401969909,0.050000000745058,0.0542370714247226,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.9371119141578674,0.5942555665969849,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7502209544181824,0.3516929447650909,0.3393377661705017,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6715549230575562,0.2498880624771118,1.1553062200546265,284.88299560546875,284.95001220703125,297.554443359375,288.2613220214844,297.8983459472656,298.0345764160156,284.8834533691406,1.0,0.610781192779541,0.3896872699260711,0.3896872699260711,1.0,1.0,-2.9652023315429688,0.8446347713470459,2.120567560195923,0.1722765415906906,0.8971998691558838,0.8971998691558838,0.0,230.26095581054688,217.0,41528.32421875,0.0,2649.248291015625,1.0,280.6422424316406,283.36309814453125,291.2201843261719,293.8669128417969,293.1499938964844,293.1499938964844,280.95001220703125,36110.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631879925727844,1.0,0.0,0.0,3.64523983001709,3.645263910293579,8.866363145898504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.16064453125,0.0,1528.7017822265625,1895.4371337890625,0.0,3980.95263671875,0.904296338558197,1.0,0.0,3.0,1.0,0.0
12246420,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7542586922645569,0.3547578155994415,0.3247924745082855,296.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.3539669215679168,0.050000000745058,0.0541184730827808,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9990000128746032,0.9382763504981996,0.5890635848045349,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7513511776924133,0.3505294620990753,0.3379541337490082,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6719580888748169,0.2483802735805511,1.1471682786941528,285.0451965332031,284.95001220703125,297.4724426269531,288.2171936035156,297.8658142089844,298.0216064453125,285.0453186035156,1.0,0.6059324741363525,0.3899303078651428,0.3899303078651428,1.0,1.0,-2.945378065109253,0.8383820056915283,2.1069960594177246,0.1706670224666595,0.8998640179634094,0.8998640179634094,0.0,226.4926605224609,220.0,40165.62109375,0.0,2592.84423828125,1.0,280.94171142578125,283.5723571777344,291.1529846191406,293.6985778808594,293.1499938964844,293.1499938964844,281.25,35938.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469728469848632,1.0,0.0,0.0,3.647032022476196,3.6470561027526855,8.875084063220129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.951171875,0.0,1529.4078369140625,1895.4371337890625,0.0,3835.65087890625,0.904583752155304,1.0,0.0,3.0,1.0,0.0
12246480,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7542586922645569,0.3547578155994415,0.3247924745082855,296.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.3539669215679168,0.050000000745058,0.0541184730827808,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9990000128746032,0.9382763504981996,0.5890635848045349,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7513511776924133,0.3505294620990753,0.3379541337490082,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6719580888748169,0.2483802735805511,1.1471682786941528,285.0451965332031,284.95001220703125,297.4724426269531,288.2171936035156,297.8658142089844,298.0216064453125,285.0453186035156,1.0,0.6059324741363525,0.3899303078651428,0.3899303078651428,1.0,1.0,-2.945378065109253,0.8383820056915283,2.1069960594177246,0.1706670224666595,0.8998640179634094,0.8998640179634094,0.0,226.4926605224609,220.0,40165.62109375,0.0,2592.84423828125,1.0,280.94171142578125,283.5723571777344,291.1529846191406,293.6985778808594,293.1499938964844,293.1499938964844,281.25,35938.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469728469848632,1.0,0.0,0.0,3.647032022476196,3.6470561027526855,8.875084063220129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.951171875,0.0,1529.4078369140625,1895.4371337890625,0.0,3835.65087890625,0.904583752155304,1.0,0.0,3.0,1.0,0.0
12246540,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.7545294165611267,0.3537446856498718,0.3237348794937134,296.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.3546790182590484,0.050000000745058,0.0540602840483188,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.9990000128746032,0.9413134455680848,0.5864958763122559,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.7518423199653625,0.349858283996582,0.3371652066707611,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.6719830632209778,0.2474892139434814,1.1422886848449707,285.21044921875,284.95001220703125,297.39306640625,288.1749572753906,297.8358459472656,298.01123046875,285.2110290527344,1.0,0.6038055419921875,0.3901733458042145,0.3901733458042145,1.0,1.0,-2.934121608734131,0.8351114988327026,2.0990099906921387,0.1698189079761505,0.9047296047210692,0.9047296047210692,0.0,224.5749969482422,223.0,38912.1015625,0.0,2562.23681640625,1.0,281.24176025390625,283.7833251953125,291.1107482910156,293.5712280273437,293.1499938964844,293.1499938964844,280.95001220703125,35734.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312022924423218,1.0,0.0,0.0,3.6563196182250977,3.656343460083008,8.920343361751293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.021484375,0.0,1538.2239990234375,1895.4371337890625,0.0,3692.15673828125,0.9065251350402832,1.0,0.0,3.0,1.0,0.0
12246600,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.7545294165611267,0.3537446856498718,0.3237348794937134,296.67987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.3546790182590484,0.050000000745058,0.0540602840483188,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.9990000128746032,0.9413134455680848,0.5864958763122559,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.7518423199653625,0.349858283996582,0.3371652066707611,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.6719830632209778,0.2474892139434814,1.1422886848449707,285.21044921875,284.95001220703125,297.39306640625,288.1749572753906,297.8358459472656,298.01123046875,285.2110290527344,1.0,0.6038055419921875,0.3901733458042145,0.3901733458042145,1.0,1.0,-2.934121608734131,0.8351114988327026,2.0990099906921387,0.1698189079761505,0.9047296047210692,0.9047296047210692,0.0,224.5749969482422,223.0,38912.1015625,0.0,2562.23681640625,1.0,281.24176025390625,283.7833251953125,291.1107482910156,293.5712280273437,293.1499938964844,293.1499938964844,280.95001220703125,35734.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312022924423218,1.0,0.0,0.0,3.6563196182250977,3.656343460083008,8.920343361751293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.021484375,0.0,1538.2239990234375,1895.4371337890625,0.0,3692.15673828125,0.9065251350402832,1.0,0.0,3.0,1.0,0.0
12246660,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7527662515640259,0.3512591123580932,0.3220093548297882,296.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.354371964931488,0.050000000745058,0.0540855675935745,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.9412904381752014,0.5876034498214722,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7505436539649963,0.348200649023056,0.3359895050525665,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.6703797578811646,0.2459010630846023,1.1366910934448242,285.024169921875,284.95001220703125,297.3167419433594,288.1349182128906,297.8169860839844,298.0152282714844,285.0221252441406,1.0,0.6029880046844482,0.3904800415039062,0.3904800415039062,1.0,1.0,-2.925271987915039,0.8328155279159546,2.092456579208374,0.1696561425924301,0.9042324423789978,0.9042324423789978,0.0,224.88043212890625,226.0,39808.46484375,0.0,2547.346435546875,1.0,280.957763671875,283.5592346191406,291.1740417480469,293.7535705566406,293.1499938964844,293.1499938964844,280.6499938964844,35857.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434826970100404,1.0,0.0,0.0,3.6624603271484375,3.662484407424927,8.950331675805501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.6728515625,0.0,1546.0048828125,1895.4371337890625,0.0,3804.063720703125,0.9079559445381165,1.0,0.0,3.0,1.0,0.0
12246720,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7527662515640259,0.3512591123580932,0.3220093548297882,296.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.354371964931488,0.050000000745058,0.0540855675935745,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9990000128746032,0.9412904381752014,0.5876034498214722,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7505436539649963,0.348200649023056,0.3359895050525665,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.6703797578811646,0.2459010630846023,1.1366910934448242,285.024169921875,284.95001220703125,297.3167419433594,288.1349182128906,297.8169860839844,298.0152282714844,285.0221252441406,1.0,0.6029880046844482,0.3904800415039062,0.3904800415039062,1.0,1.0,-2.925271987915039,0.8328155279159546,2.092456579208374,0.1696561425924301,0.9042324423789978,0.9042324423789978,0.0,224.88043212890625,226.0,39808.46484375,0.0,2547.346435546875,1.0,280.957763671875,283.5592346191406,291.1740417480469,293.7535705566406,293.1499938964844,293.1499938964844,280.6499938964844,35857.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434826970100404,1.0,0.0,0.0,3.6624603271484375,3.662484407424927,8.950331675805501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.6728515625,0.0,1546.0048828125,1895.4371337890625,0.0,3804.063720703125,0.9079559445381165,1.0,0.0,3.0,1.0,0.0
12246780,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7486221194267273,0.3474281132221222,0.3189216256141662,296.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.3531444370746612,0.050000000745058,0.054187636822462,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.9990000128746032,0.9378531575202942,0.5920670032501221,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.747089147567749,0.3453969359397888,0.3336845338344574,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.6664384603500366,0.2431737184524536,1.1261672973632812,284.819580078125,284.95001220703125,297.243896484375,288.09735107421875,297.8034362792969,298.0252380371094,284.81744384765625,1.0,0.602581262588501,0.390786737203598,0.390786737203598,1.0,1.0,-2.9116334915161133,0.8288520574569702,2.0827815532684326,0.1689031571149826,0.9008259773254396,0.9008259773254396,0.0,226.94764709472656,214.0,40680.7578125,0.0,2532.46533203125,1.0,280.6581420898437,283.3180847167969,291.1558532714844,293.8100280761719,293.1499938964844,293.1499938964844,280.3500061035156,36074.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587625861167908,1.0,0.0,0.0,3.660416603088379,3.660440683364868,8.940345423980034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.15869140625,0.0,1545.3492431640625,1895.4371337890625,0.0,3941.547607421875,0.9076398015022278,1.0,0.0,3.0,1.0,0.0
12246840,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7486221194267273,0.3474281132221222,0.3189216256141662,296.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.3531444370746612,0.050000000745058,0.054187636822462,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.9990000128746032,0.9378531575202942,0.5920670032501221,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.747089147567749,0.3453969359397888,0.3336845338344574,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.6664384603500366,0.2431737184524536,1.1261672973632812,284.819580078125,284.95001220703125,297.243896484375,288.09735107421875,297.8034362792969,298.0252380371094,284.81744384765625,1.0,0.602581262588501,0.390786737203598,0.390786737203598,1.0,1.0,-2.9116334915161133,0.8288520574569702,2.0827815532684326,0.1689031571149826,0.9008259773254396,0.9008259773254396,0.0,226.94764709472656,214.0,40680.7578125,0.0,2532.46533203125,1.0,280.6581420898437,283.3180847167969,291.1558532714844,293.8100280761719,293.1499938964844,293.1499938964844,280.3500061035156,36074.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587625861167908,1.0,0.0,0.0,3.660416603088379,3.660440683364868,8.940345423980034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.15869140625,0.0,1545.3492431640625,1895.4371337890625,0.0,3941.547607421875,0.9076398015022278,1.0,0.0,3.0,1.0,0.0
12246900,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.7473920583724976,0.3452626168727875,0.3170829117298126,296.65460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.3532453775405884,0.050000000745058,0.0541794002056121,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.9990000128746032,0.9354537725448608,0.5917004942893982,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67022705078125,0.746191143989563,0.3437406420707702,0.3322162926197052,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727905273437,0.6651344895362854,0.2414962500333786,1.1191470623016355,284.6690979003906,284.95001220703125,297.2088623046875,288.07958984375,297.7997436523437,298.03375244140625,284.6593017578125,1.0,0.6003693342208862,0.3909400999546051,0.3909400999546051,1.0,1.0,-2.89878511428833,0.8247576355934143,2.0740275382995605,0.1679020375013351,0.8974982500076294,0.8974982500076294,0.0,226.2567749023437,214.0,41458.44140625,0.0,2505.479736328125,1.0,280.4010314941406,283.1309814453125,291.15875244140625,293.91534423828125,293.1499938964844,293.1499938964844,280.3500061035156,36218.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967735469341278,1.0,0.0,0.0,3.655921697616577,3.6559457778930655,8.918402158997196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.02392578125,0.0,1541.4046630859375,1895.4371337890625,0.0,4021.233154296875,0.9066949486732484,1.0,0.0,3.0,1.0,0.0
12246960,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.607666015625,0.7466049790382385,0.342946708202362,0.3149945139884949,296.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192321777344,0.3537797629833221,0.050000000745058,0.0541351996362209,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6068115234375,0.9990000128746032,0.9330623149871826,0.5897566676139832,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.7457539439201355,0.3419340252876282,0.3305127918720245,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083374023437,0.6641927361488342,0.2396381199359893,1.1109217405319214,284.6073913574219,284.95001220703125,297.17486572265625,288.0625915527344,297.7974853515625,298.0439147949219,284.6047058105469,1.0,0.5972731709480286,0.3911057114601135,0.3911057114601135,1.0,1.0,-2.881957530975342,0.8193061947822571,2.062651395797729,0.1663271635770797,0.8945519328117371,0.8945519328117371,0.0,224.4993896484375,202.0,41367.39453125,0.0,2466.253662109375,1.0,280.3581237792969,283.0722961425781,291.1109924316406,293.8157653808594,293.1499938964844,293.1499938964844,280.6499938964844,36348.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712989330291748,1.0,0.0,0.0,3.648327350616455,3.648351430892944,8.88138913524017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.482421875,0.0,1533.91357421875,1895.4371337890625,0.0,4052.64111328125,0.9051188230514526,1.0,0.0,3.0,1.0,0.0
12247020,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7474886775016785,0.3398418128490448,0.3115914762020111,296.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420349121094,0.356165736913681,0.050000000745058,0.0539422705769538,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9990000128746032,0.9319846034049988,0.5812168121337891,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7470691204071045,0.3393210470676422,0.3275417685508728,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.6643570065498352,0.2367196381092071,1.0956170558929443,284.74566650390625,284.95001220703125,297.110107421875,288.03094482421875,297.7707824707031,298.0318603515625,284.7453308105469,1.0,0.5892056226730347,0.391436904668808,0.391436904668808,1.0,1.0,-2.845404863357544,0.8073800206184387,2.03802490234375,0.1626436859369278,0.8930015563964844,0.8930015563964844,0.0,218.2301483154297,205.0,39868.11328125,0.0,2370.478759765625,1.0,280.6421203613281,283.26092529296875,290.97479248046875,293.5213317871094,293.1499938964844,293.1499938964844,280.95001220703125,36291.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557525515556335,1.0,0.0,0.0,3.636842966079712,3.636867046356201,8.825562645142782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.8935546875,0.0,1520.75146484375,1895.4371337890625,0.0,3914.634765625,0.9025411009788512,1.0,0.0,3.0,1.0,0.0
12247080,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7474886775016785,0.3398418128490448,0.3115914762020111,296.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420349121094,0.356165736913681,0.050000000745058,0.0539422705769538,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9990000128746032,0.9319846034049988,0.5812168121337891,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7470691204071045,0.3393210470676422,0.3275417685508728,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.6643570065498352,0.2367196381092071,1.0956170558929443,284.74566650390625,284.95001220703125,297.110107421875,288.03094482421875,297.7707824707031,298.0318603515625,284.7453308105469,1.0,0.5892056226730347,0.391436904668808,0.391436904668808,1.0,1.0,-2.845404863357544,0.8073800206184387,2.03802490234375,0.1626436859369278,0.8930015563964844,0.8930015563964844,0.0,218.2301483154297,205.0,39868.11328125,0.0,2370.478759765625,1.0,280.6421203613281,283.26092529296875,290.97479248046875,293.5213317871094,293.1499938964844,293.1499938964844,280.95001220703125,36291.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557525515556335,1.0,0.0,0.0,3.636842966079712,3.636867046356201,8.825562645142782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.8935546875,0.0,1520.75146484375,1895.4371337890625,0.0,3914.634765625,0.9025411009788512,1.0,0.0,3.0,1.0,0.0
12247140,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7481065392494202,0.3380204439163208,0.3096323013305664,296.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.3576373159885406,0.050000000745058,0.0538273118436336,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.9339385032653807,0.5760651230812073,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.747866153717041,0.337728887796402,0.3257288932800293,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6643775105476379,0.2349513918161392,1.0860027074813845,284.9062805175781,284.95001220703125,297.04998779296875,288.0027160644531,297.7362060546875,298.007080078125,284.9067077636719,1.0,0.5847094655036926,0.3917681276798248,0.3917681276798248,1.0,1.0,-2.822967290878296,0.8003722429275513,2.022594928741455,0.1605331152677536,0.8937707543373108,0.8937707543373108,0.0,214.4693298339844,208.0,38468.37890625,0.0,2313.1611328125,1.0,280.9416198730469,283.4715576171875,290.9198608398437,293.3556823730469,293.1499938964844,293.1499938964844,281.25,36136.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355878829956056,1.0,0.0,0.0,3.63117265701294,3.6311964988708496,8.798063504400488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.64501953125,0.0,1513.337890625,1895.4371337890625,0.0,3732.25146484375,0.9011757969856262,1.0,0.0,3.0,1.0,0.0
