time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247200,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7481065392494202,0.3380204439163208,0.3096323013305664,296.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.3576373159885406,0.050000000745058,0.0538273118436336,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.9339385032653807,0.5760651230812073,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.747866153717041,0.337728887796402,0.3257288932800293,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6643775105476379,0.2349513918161392,1.0860027074813845,284.9062805175781,284.95001220703125,297.04998779296875,288.0027160644531,297.7362060546875,298.007080078125,284.9067077636719,1.0,0.5847094655036926,0.3917681276798248,0.3917681276798248,1.0,1.0,-2.822967290878296,0.8003722429275513,2.022594928741455,0.1605331152677536,0.8937707543373108,0.8937707543373108,0.0,214.4693298339844,208.0,38468.37890625,0.0,2313.1611328125,1.0,280.9416198730469,283.4715576171875,290.9198608398437,293.3556823730469,293.1499938964844,293.1499938964844,281.25,36136.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355878829956056,1.0,0.0,0.0,3.63117265701294,3.6311964988708496,8.798063504400488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.64501953125,0.0,1513.337890625,1895.4371337890625,0.0,3732.25146484375,0.9011757969856262,1.0,0.0,3.0,1.0,0.0
12247260,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7479891180992126,0.3367692530155182,0.3083681464195251,296.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.3582355082035064,0.050000000745058,0.0537814758718013,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9990000128746032,0.9363209009170532,0.5739958882331848,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7478834390640259,0.3366706073284149,0.3245823979377746,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.6639708876609802,0.2338330596685409,1.0801907777786257,285.0771484375,284.95001220703125,296.9923400878906,287.97625732421875,297.7091064453125,297.9925231933594,285.0779113769531,1.0,0.5824090838432312,0.3925469517707824,0.3925469517707824,1.0,1.0,-2.8105356693267822,0.7979243397712708,2.012611389160156,0.1609145998954773,0.8968961834907532,0.8968961834907532,0.0,212.8469390869141,211.0,37225.40234375,0.0,2283.93994140625,1.0,281.2415771484375,283.6881103515625,290.8984375,293.2489013671875,293.1499938964844,293.1499938964844,281.54998779296875,35928.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916973352432251,1.0,0.0,0.0,3.633212327957153,3.633236169815064,8.807950280242949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.1162109375,0.0,1514.0384521484375,1895.4371337890625,0.0,3561.200927734375,0.9014914631843568,1.0,0.0,3.0,1.0,0.0
12247320,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7479891180992126,0.3367692530155182,0.3083681464195251,296.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.3582355082035064,0.050000000745058,0.0537814758718013,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9990000128746032,0.9363209009170532,0.5739958882331848,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7478834390640259,0.3366706073284149,0.3245823979377746,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.6639708876609802,0.2338330596685409,1.0801907777786257,285.0771484375,284.95001220703125,296.9923400878906,287.97625732421875,297.7091064453125,297.9925231933594,285.0779113769531,1.0,0.5824090838432312,0.3925469517707824,0.3925469517707824,1.0,1.0,-2.8105356693267822,0.7979243397712708,2.012611389160156,0.1609145998954773,0.8968961834907532,0.8968961834907532,0.0,212.8469390869141,211.0,37225.40234375,0.0,2283.93994140625,1.0,281.2415771484375,283.6881103515625,290.8984375,293.2489013671875,293.1499938964844,293.1499938964844,281.54998779296875,35928.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916973352432251,1.0,0.0,0.0,3.633212327957153,3.633236169815064,8.807950280242949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.1162109375,0.0,1514.0384521484375,1895.4371337890625,0.0,3561.200927734375,0.9014914631843568,1.0,0.0,3.0,1.0,0.0
12247380,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25555419921875,0.7472456097602844,0.3358289003372192,0.3074679672718048,296.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.3582022488117218,0.050000000745058,0.0537841655313968,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25592041015625,0.9990000128746032,0.938582181930542,0.574112057685852,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25555419921875,0.7472731471061707,0.3359231352806091,0.3238161504268646,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552490234375,0.6631110906600952,0.2330453395843505,1.076368808746338,285.25567626953125,284.95001220703125,296.9346008300781,287.9496765136719,297.6861267089844,297.9840393066406,285.25665283203125,1.0,0.5816335678100586,0.3933257460594177,0.3933257460594177,1.0,1.0,-2.8040778636932373,0.7975900769233704,2.006487846374512,0.1621260493993759,0.9024519324302672,0.9024519324302672,0.0,212.6799468994141,214.0,36141.65625,0.0,2272.07373046875,1.0,281.5416564941406,283.90972900390625,290.8838806152344,293.1642761230469,293.1499938964844,293.1499938964844,281.25,35692.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009327292442322,1.0,0.0,0.0,3.644012212753296,3.644036293029785,8.860392313181364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.03759765625,0.0,1524.218505859375,1895.4371337890625,0.0,3412.277099609375,0.9037450551986694,1.0,0.0,3.0,1.0,0.0
12247440,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25555419921875,0.7472456097602844,0.3358289003372192,0.3074679672718048,296.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.3582022488117218,0.050000000745058,0.0537841655313968,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25592041015625,0.9990000128746032,0.938582181930542,0.574112057685852,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25555419921875,0.7472731471061707,0.3359231352806091,0.3238161504268646,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552490234375,0.6631110906600952,0.2330453395843505,1.076368808746338,285.25567626953125,284.95001220703125,296.9346008300781,287.9496765136719,297.6861267089844,297.9840393066406,285.25665283203125,1.0,0.5816335678100586,0.3933257460594177,0.3933257460594177,1.0,1.0,-2.8040778636932373,0.7975900769233704,2.006487846374512,0.1621260493993759,0.9024519324302672,0.9024519324302672,0.0,212.6799468994141,214.0,36141.65625,0.0,2272.07373046875,1.0,281.5416564941406,283.90972900390625,290.8838806152344,293.1642761230469,293.1499938964844,293.1499938964844,281.25,35692.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009327292442322,1.0,0.0,0.0,3.644012212753296,3.644036293029785,8.860392313181364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.03759765625,0.0,1524.218505859375,1895.4371337890625,0.0,3412.277099609375,0.9037450551986694,1.0,0.0,3.0,1.0,0.0
12247500,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.746448814868927,0.3348636627197265,0.3069172501564026,296.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.3579419553279876,0.050000000745058,0.0538042187690734,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.9990000128746032,0.9385907649993896,0.5750126838684082,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.74659264087677,0.3352321684360504,0.3233949840068817,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.6623417735099792,0.2324215769767761,1.074437141418457,285.1222839355469,284.95001220703125,296.9057312011719,287.93634033203125,297.6794738769531,297.986572265625,285.1131286621094,1.0,0.5816274285316467,0.3937151432037353,0.3937151432037353,1.0,1.0,-2.801697015762329,0.7977134585380554,2.003983497619629,0.1628913283348083,0.902330756187439,0.902330756187439,0.0,213.1050567626953,214.0,36938.875,0.0,2270.030517578125,1.0,281.2986755371094,283.73651123046875,290.9676208496094,293.3887634277344,293.1499938964844,293.1499938964844,281.25,35741.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909093141555786,1.0,0.0,0.0,3.649143934249878,3.649168014526367,8.885365332389483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.068359375,0.0,1530.2821044921875,1895.4371337890625,0.0,3488.185791015625,0.904870629310608,1.0,0.0,3.0,1.0,0.0
12247560,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7447430491447449,0.333318293094635,0.3058013319969177,296.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.3573473393917084,0.050000000745058,0.0538503266870975,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.9373483061790466,0.5770795345306396,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7451338171958923,0.3340988457202911,0.322558730840683,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6607747077941895,0.2313960194587707,1.070900321006775,285.03399658203125,284.95001220703125,296.8768615722656,287.9230041503906,297.5751953125,297.9944152832031,285.0267333984375,1.0,0.5816468596458435,0.5149721503257751,0.5149721503257751,0.800000011920929,1.0,-2.7976462841033936,1.0617765188217163,1.7358697652816772,0.4277109801769256,0.9020102024078368,0.9020102024078368,0.0,214.16842651367188,217.0,36575.49609375,0.0,2267.07666015625,1.0,281.2578430175781,283.6598815917969,290.96881103515625,293.36309814453125,293.1499938964844,293.1499938964844,280.95001220703125,35822.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149685502052308,1.0,0.0,0.0,3.6518630981445312,3.651887178421021,8.898612122720806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.93310546875,0.0,1533.913330078125,1895.4371337890625,0.0,3542.654541015625,0.9055468440055848,1.0,0.0,3.0,1.0,0.0
12247620,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7397874593734741,0.3288115859031677,0.3023056387901306,296.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.3557349145412445,0.050000000745058,0.0539778098464012,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.689453125,0.9990000128746032,0.931370973587036,0.5827546715736389,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7408482432365417,0.3306470513343811,0.3198067843914032,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.656006395816803,0.2281109541654586,1.0587022304534912,284.69195556640625,284.95001220703125,296.819091796875,287.896240234375,297.2734680175781,298.0350646972656,284.68084716796875,1.0,0.5816673040390015,0.7574860453605652,0.7574860453605652,0.4000000059604645,1.0,-2.782461166381836,1.767285704612732,1.015175461769104,1.1356931924819946,0.8960704207420349,0.8960704207420349,0.0,217.02975463867188,220.0,36132.05859375,0.0,2255.61083984375,1.0,280.9582214355469,283.3387145996094,290.9386291503906,293.3511047363281,293.1499938964844,293.1499938964844,281.25,36174.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275410175323486,1.0,0.0,0.0,3.6468563079833984,3.6468801498413086,8.874228001332085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.72705078125,0.0,1530.9803466796875,1895.4371337890625,0.0,3658.581298828125,0.904647707939148,1.0,0.0,3.0,1.0,0.0
12247680,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7397874593734741,0.3288115859031677,0.3023056387901306,296.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.3557349145412445,0.050000000745058,0.0539778098464012,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.689453125,0.9990000128746032,0.931370973587036,0.5827546715736389,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7408482432365417,0.3306470513343811,0.3198067843914032,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957397460937,0.656006395816803,0.2281109541654586,1.0587022304534912,284.69195556640625,284.95001220703125,296.819091796875,287.896240234375,297.2734680175781,298.0350646972656,284.68084716796875,1.0,0.5816673040390015,0.7574860453605652,0.7574860453605652,0.4000000059604645,1.0,-2.782461166381836,1.767285704612732,1.015175461769104,1.1356931924819946,0.8960704207420349,0.8960704207420349,0.0,217.02975463867188,220.0,36132.05859375,0.0,2255.61083984375,1.0,280.9582214355469,283.3387145996094,290.9386291503906,293.3511047363281,293.1499938964844,293.1499938964844,281.25,36174.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275410175323486,1.0,0.0,0.0,3.6468563079833984,3.6468801498413086,8.874228001332085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.72705078125,0.0,1530.9803466796875,1895.4371337890625,0.0,3658.581298828125,0.904647707939148,1.0,0.0,3.0,1.0,0.0
12247740,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.7346893548965454,0.324738085269928,0.2984963059425354,296.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.3541655838489532,0.050000000745058,0.0541053302586078,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9990000128746032,0.9249312877655028,0.5883792638778687,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.7363063097000122,0.327257752418518,0.3165728449821472,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.6505361199378967,0.2244521230459213,1.0425654649734497,284.69903564453125,284.95001220703125,296.7613220214844,287.869384765625,296.7625732421875,298.0434265136719,284.6972045898437,1.0,0.5816203951835632,1.0,1.0,0.0,1.0,-2.76153302192688,2.761503934860229,2.902465166698676e-05,2.1313867568969727,0.8928603529930115,0.8928603529930115,0.0,220.0736846923828,208.0,33724.765625,0.0,2239.154052734375,1.0,281.2421264648437,283.457763671875,290.76776123046875,292.9619445800781,293.1499938964844,293.1499938964844,281.54998779296875,36272.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027604460716248,1.0,0.0,0.0,3.63629150390625,3.63631534576416,8.822886456982815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.0244140625,0.0,1520.0045166015625,1895.4371337890625,0.0,3429.302001953125,0.902383267879486,1.0,0.0,3.0,1.0,0.0
12247800,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993408203125,0.7346893548965454,0.324738085269928,0.2984963059425354,296.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.3541655838489532,0.050000000745058,0.0541053302586078,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9990000128746032,0.9249312877655028,0.5883792638778687,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.7363063097000122,0.327257752418518,0.3165728449821472,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.6505361199378967,0.2244521230459213,1.0425654649734497,284.69903564453125,284.95001220703125,296.7613220214844,287.869384765625,296.7625732421875,298.0434265136719,284.6972045898437,1.0,0.5816203951835632,1.0,1.0,0.0,1.0,-2.76153302192688,2.761503934860229,2.902465166698676e-05,2.1313867568969727,0.8928603529930115,0.8928603529930115,0.0,220.0736846923828,208.0,33724.765625,0.0,2239.154052734375,1.0,281.2421264648437,283.457763671875,290.76776123046875,292.9619445800781,293.1499938964844,293.1499938964844,281.54998779296875,36272.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027604460716248,1.0,0.0,0.0,3.63629150390625,3.63631534576416,8.822886456982815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.0244140625,0.0,1520.0045166015625,1895.4371337890625,0.0,3429.302001953125,0.902383267879486,1.0,0.0,3.0,1.0,0.0
12247860,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7337861061096191,0.3222976624965668,0.2958798408508301,296.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.3549531400203705,0.050000000745058,0.0540413856506347,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.9215089678764344,0.5855496525764465,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7356124520301819,0.3249953985214233,0.3140922784805298,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6487894058227539,0.2218089699745178,1.029163837432861,284.8970031738281,284.95001220703125,296.7035827636719,287.84246826171875,296.7047424316406,298.0333557128906,284.8973693847656,1.0,0.5767264366149902,1.0,1.0,0.0,1.0,-2.7358338832855225,2.735827922821045,6.014950940880226e-06,2.1117758750915527,0.8938142657279968,0.8938142657279968,0.0,217.51821899414065,196.0,32687.611328125,0.0,2184.19873046875,1.0,281.5416259765625,283.6913452148437,290.7128601074219,292.7918395996094,293.1499938964844,293.1499938964844,281.8500061035156,36123.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720377087593079,1.0,0.0,0.0,3.630772352218628,3.630796194076538,8.796123438514769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.36962890625,0.0,1512.8033447265625,1895.4371337890625,0.0,3141.924560546875,0.901076316833496,1.0,0.0,3.0,1.0,0.0
12247920,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7337861061096191,0.3222976624965668,0.2958798408508301,296.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.3549531400203705,0.050000000745058,0.0540413856506347,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.9215089678764344,0.5855496525764465,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7356124520301819,0.3249953985214233,0.3140922784805298,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6487894058227539,0.2218089699745178,1.029163837432861,284.8970031738281,284.95001220703125,296.7035827636719,287.84246826171875,296.7047424316406,298.0333557128906,284.8973693847656,1.0,0.5767264366149902,1.0,1.0,0.0,1.0,-2.7358338832855225,2.735827922821045,6.014950940880226e-06,2.1117758750915527,0.8938142657279968,0.8938142657279968,0.0,217.51821899414065,196.0,32687.611328125,0.0,2184.19873046875,1.0,281.5416259765625,283.6913452148437,290.7128601074219,292.7918395996094,293.1499938964844,293.1499938964844,281.8500061035156,36123.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720377087593079,1.0,0.0,0.0,3.630772352218628,3.630796194076538,8.796123438514769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.36962890625,0.0,1512.8033447265625,1895.4371337890625,0.0,3141.924560546875,0.901076316833496,1.0,0.0,3.0,1.0,0.0
12247980,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.7364328503608704,0.3209446370601654,0.2942726016044616,296.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.357769101858139,0.050000000745058,0.0538188628852367,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.9990000128746032,0.9222941994667052,0.57562655210495,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.7382923364639282,0.3236273229122162,0.3124118149280548,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.650402843952179,0.2200307995080948,1.0193395614624023,285.095458984375,284.95001220703125,296.64581298828125,287.81549072265625,296.6470031738281,298.0414733886719,285.0956420898437,1.0,0.5693517923355103,1.0,1.0,0.0,1.0,-2.7078857421875,2.7078797817230225,5.892877652513562e-06,2.090293884277344,0.8974393010139465,0.8974393010139465,0.0,210.8665008544922,199.0,31655.4375,0.0,2107.53759765625,1.0,281.84161376953125,283.9219055175781,290.714599609375,292.72125244140625,293.1499938964844,293.1499938964844,282.1499938964844,35897.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848533034324646,1.0,0.0,0.0,3.63392186164856,3.6339457035064697,8.811391012386594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.52978515625,0.0,1514.5889892578125,1895.4371337890625,0.0,2921.53271484375,0.9016280174255372,1.0,0.0,3.0,1.0,0.0
12248040,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.7364328503608704,0.3209446370601654,0.2942726016044616,296.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.357769101858139,0.050000000745058,0.0538188628852367,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.9990000128746032,0.9222941994667052,0.57562655210495,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.7382923364639282,0.3236273229122162,0.3124118149280548,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.650402843952179,0.2200307995080948,1.0193395614624023,285.095458984375,284.95001220703125,296.64581298828125,287.81549072265625,296.6470031738281,298.0414733886719,285.0956420898437,1.0,0.5693517923355103,1.0,1.0,0.0,1.0,-2.7078857421875,2.7078797817230225,5.892877652513562e-06,2.090293884277344,0.8974393010139465,0.8974393010139465,0.0,210.8665008544922,199.0,31655.4375,0.0,2107.53759765625,1.0,281.84161376953125,283.9219055175781,290.714599609375,292.72125244140625,293.1499938964844,293.1499938964844,282.1499938964844,35897.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848533034324646,1.0,0.0,0.0,3.63392186164856,3.6339457035064697,8.811391012386594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.52978515625,0.0,1514.5889892578125,1895.4371337890625,0.0,2921.53271484375,0.9016280174255372,1.0,0.0,3.0,1.0,0.0
12248100,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2482604980469,0.7372742295265198,0.3204587996006012,0.2936815619468689,296.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.3587163984775543,0.050000000745058,0.0537464544177055,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.9990000128746032,0.923745572566986,0.5723584890365601,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.7391411066055298,0.3231200873851776,0.311787486076355,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.6508245468139648,0.219332605600357,1.0155309438705444,285.24951171875,284.95001220703125,296.616943359375,287.8019714355469,296.6181640625,298.0487976074219,285.25982666015625,1.0,0.5671117901802063,1.0,1.0,0.0,1.0,-2.697822570800781,2.697816610336304,5.8489886214374565e-06,2.082444190979004,0.9009117484092712,0.9009117484092712,0.0,208.663314819336,199.0,30902.083984375,0.0,2081.1611328125,1.0,282.0983581542969,284.1083068847656,290.6879577636719,292.59619140625,293.1499938964844,293.1499938964844,282.1499938964844,35756.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365307450294495,1.0,0.0,0.0,3.6388115882873535,3.638835430145264,8.835119729155849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.99365234375,0.0,1518.936767578125,1895.4371337890625,0.0,2809.31982421875,0.9026663899421692,1.0,0.0,3.0,1.0,0.0
12248160,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29742431640625,0.7378405928611755,0.320110023021698,0.293316900730133,296.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.35933718085289,0.050000000745058,0.0536996386945247,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976989746094,0.9990000128746032,0.9254159331321716,0.5702353715896606,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29742431640625,0.7396772503852844,0.3227274715900421,0.3113546967506408,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2971496582031,0.6509954929351807,0.2187485694885254,1.012562870979309,285.2975158691406,284.95001220703125,296.5881042480469,287.7884521484375,296.5892944335937,298.056640625,285.2981262207031,1.0,0.5654783248901367,1.0,1.0,0.0,1.0,-2.690685987472534,2.690680265426636,5.818128556711599e-06,2.076956033706665,0.903767704963684,0.903767704963684,0.0,207.2204132080078,202.0,30739.537109375,0.0,2063.104248046875,1.0,282.14166259765625,284.1543273925781,290.71612548828125,292.6660461425781,293.1499938964844,293.1499938964844,281.8500061035156,35639.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831088125705719,1.0,0.0,0.0,3.646640539169312,3.646664619445801,8.873178671819915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.91162109375,0.0,1526.73583984375,1895.4371337890625,0.0,2758.5771484375,0.9042966961860656,1.0,0.0,3.0,1.0,0.0
12248220,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7366955876350403,0.3175403475761413,0.2915666103363037,296.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.3595017790794372,0.050000000745058,0.0536875240504741,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.9245147109031676,0.5696772336959839,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7387439608573914,0.3206236064434051,0.3097915351390838,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6495407223701477,0.2167186737060547,1.004777431488037,285.05987548828125,284.95001220703125,296.5304260253906,287.7613525390625,296.5316467285156,298.0538330078125,285.05670166015625,1.0,0.5634416341781616,1.0,1.0,0.0,1.0,-2.676666736602783,2.6766610145568848,5.758038696512813e-06,2.066317319869995,0.9033687114715576,0.9033687114715576,0.0,206.4179077148437,205.0,31115.48828125,0.0,2037.13623046875,1.0,281.8577880859375,283.896728515625,290.8136291503906,292.86651611328125,293.1499938964844,293.1499938964844,281.54998779296875,35793.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470378518104553,1.0,0.0,0.0,3.65543532371521,3.655459403991699,8.916030083128135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.15771484375,0.0,1537.67822265625,1895.4371337890625,0.0,2907.53466796875,0.9063350558280944,1.0,0.0,3.0,1.0,0.0
12248280,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7366955876350403,0.3175403475761413,0.2915666103363037,296.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.3595017790794372,0.050000000745058,0.0536875240504741,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.9245147109031676,0.5696772336959839,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7387439608573914,0.3206236064434051,0.3097915351390838,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6495407223701477,0.2167186737060547,1.004777431488037,285.05987548828125,284.95001220703125,296.5304260253906,287.7613525390625,296.5316467285156,298.0538330078125,285.05670166015625,1.0,0.5634416341781616,1.0,1.0,0.0,1.0,-2.676666736602783,2.6766610145568848,5.758038696512813e-06,2.066317319869995,0.9033687114715576,0.9033687114715576,0.0,206.4179077148437,205.0,31115.48828125,0.0,2037.13623046875,1.0,281.8577880859375,283.896728515625,290.8136291503906,292.86651611328125,293.1499938964844,293.1499938964844,281.54998779296875,35793.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470378518104553,1.0,0.0,0.0,3.65543532371521,3.655459403991699,8.916030083128135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.15771484375,0.0,1537.67822265625,1895.4371337890625,0.0,2907.53466796875,0.9063350558280944,1.0,0.0,3.0,1.0,0.0
12248340,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.7326867580413818,0.3133452534675598,0.2881757915019989,296.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.3585083186626434,0.050000000745058,0.0537630319595336,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.9990000128746032,0.9184936881065368,0.5730816125869751,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.7352205514907837,0.3171553313732147,0.3068752586841583,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.6456940770149231,0.2137232571840286,0.9926855564117432,284.799560546875,284.95001220703125,296.4728088378906,287.7342529296875,296.4740295410156,298.0356750488281,284.7963256835937,1.0,0.5621904134750366,1.0,1.0,0.0,1.0,-2.6587421894073486,2.65873646736145,5.6815260904841125e-06,2.0526483058929443,0.8992692232131958,0.8992692232131958,0.0,207.69754028320312,208.0,31452.412109375,0.0,2014.705810546875,1.0,281.55816650390625,283.6200561523437,290.7975158691406,292.899169921875,293.1499938964844,293.1499938964844,281.8500061035156,36070.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639352321624756,1.0,0.0,0.0,3.653777599334717,3.653801679611206,8.907944675229373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.66455078125,0.0,1537.9056396484375,1895.4371337890625,0.0,3065.916748046875,0.9061449766159058,1.0,0.0,3.0,1.0,0.0
12248400,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.7326867580413818,0.3133452534675598,0.2881757915019989,296.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.3585083186626434,0.050000000745058,0.0537630319595336,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.9990000128746032,0.9184936881065368,0.5730816125869751,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.7352205514907837,0.3171553313732147,0.3068752586841583,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.6456940770149231,0.2137232571840286,0.9926855564117432,284.799560546875,284.95001220703125,296.4728088378906,287.7342529296875,296.4740295410156,298.0356750488281,284.7963256835937,1.0,0.5621904134750366,1.0,1.0,0.0,1.0,-2.6587421894073486,2.65873646736145,5.6815260904841125e-06,2.0526483058929443,0.8992692232131958,0.8992692232131958,0.0,207.69754028320312,208.0,31452.412109375,0.0,2014.705810546875,1.0,281.55816650390625,283.6200561523437,290.7975158691406,292.899169921875,293.1499938964844,293.1499938964844,281.8500061035156,36070.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639352321624756,1.0,0.0,0.0,3.653777599334717,3.653801679611206,8.907944675229373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.66455078125,0.0,1537.9056396484375,1895.4371337890625,0.0,3065.916748046875,0.9061449766159058,1.0,0.0,3.0,1.0,0.0
12248460,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7286635637283325,0.3103834688663482,0.2851541042327881,296.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.3572930991649627,0.050000000745058,0.0538570694625377,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.9130608439445496,0.5772958397865295,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7314558625221252,0.3143759965896606,0.3040315508842468,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6415949463844299,0.2111290693283081,0.980524241924286,284.98504638671875,284.95001220703125,296.4152526855469,287.7071228027344,296.4164733886719,298.0254821777344,284.9857788085937,1.0,0.5614427924156189,1.0,1.0,0.0,1.0,-2.6422510147094727,2.642245292663574,5.61138358534663e-06,2.0399746894836426,0.9012477993965148,0.9012477993965148,0.0,209.4956817626953,196.0,30556.021484375,0.0,1997.0633544921875,1.0,281.8422241210937,283.83843994140625,290.64697265625,292.6208801269531,293.1499938964844,293.1499938964844,281.54998779296875,35958.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468605279922485,1.0,0.0,0.0,3.654388904571533,3.6544129848480233,8.910925544114434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.37255859375,0.0,1537.745849609375,1895.4371337890625,0.0,2905.874755859375,0.9062395095825196,1.0,0.0,3.0,1.0,0.0
12248520,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7286635637283325,0.3103834688663482,0.2851541042327881,296.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.3572930991649627,0.050000000745058,0.0538570694625377,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9990000128746032,0.9130608439445496,0.5772958397865295,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7314558625221252,0.3143759965896606,0.3040315508842468,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6415949463844299,0.2111290693283081,0.980524241924286,284.98504638671875,284.95001220703125,296.4152526855469,287.7071228027344,296.4164733886719,298.0254821777344,284.9857788085937,1.0,0.5614427924156189,1.0,1.0,0.0,1.0,-2.6422510147094727,2.642245292663574,5.61138358534663e-06,2.0399746894836426,0.9012477993965148,0.9012477993965148,0.0,209.4956817626953,196.0,30556.021484375,0.0,1997.0633544921875,1.0,281.8422241210937,283.83843994140625,290.64697265625,292.6208801269531,293.1499938964844,293.1499938964844,281.54998779296875,35958.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468605279922485,1.0,0.0,0.0,3.654388904571533,3.6544129848480233,8.910925544114434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.37255859375,0.0,1537.745849609375,1895.4371337890625,0.0,2905.874755859375,0.9062395095825196,1.0,0.0,3.0,1.0,0.0
12248580,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7278069853782654,0.3067924976348877,0.2822365164756775,296.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586975097656,0.3583680689334869,0.050000000745058,0.0537744984030723,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.9990000128746032,0.9067376255989076,0.5735730528831482,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.7308337688446045,0.3112107515335083,0.301237940788269,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.6403149962425232,0.2082457840442657,0.9681586027145386,284.7440795898437,284.95001220703125,296.3577575683594,287.6799621582031,296.3590087890625,298.0225524902344,284.7404479980469,1.0,0.5561641454696655,1.0,1.0,0.0,1.0,-2.615976095199585,2.6159706115722656,5.50101913177059e-06,2.0200235843658447,0.896629810333252,0.896629810333252,0.0,206.49441528320312,184.0,30796.0703125,0.0,1943.07763671875,1.0,281.55780029296875,283.579833984375,290.69891357421875,292.74237060546875,293.1499938964844,293.1499938964844,281.8500061035156,36189.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854842483997345,1.0,0.0,0.0,3.648625135421753,3.648649215698242,8.88283864242112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.03271484375,0.0,1533.0531005859375,1895.4371337890625,0.0,2980.6455078125,0.9050768613815308,1.0,0.0,3.0,1.0,0.0
12248640,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7278069853782654,0.3067924976348877,0.2822365164756775,296.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586975097656,0.3583680689334869,0.050000000745058,0.0537744984030723,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.9990000128746032,0.9067376255989076,0.5735730528831482,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.7308337688446045,0.3112107515335083,0.301237940788269,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455139160156,0.6403149962425232,0.2082457840442657,0.9681586027145386,284.7440795898437,284.95001220703125,296.3577575683594,287.6799621582031,296.3590087890625,298.0225524902344,284.7404479980469,1.0,0.5561641454696655,1.0,1.0,0.0,1.0,-2.615976095199585,2.6159706115722656,5.50101913177059e-06,2.0200235843658447,0.896629810333252,0.896629810333252,0.0,206.49441528320312,184.0,30796.0703125,0.0,1943.07763671875,1.0,281.55780029296875,283.579833984375,290.69891357421875,292.74237060546875,293.1499938964844,293.1499938964844,281.8500061035156,36189.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854842483997345,1.0,0.0,0.0,3.648625135421753,3.648649215698242,8.88283864242112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.03271484375,0.0,1533.0531005859375,1895.4371337890625,0.0,2980.6455078125,0.9050768613815308,1.0,0.0,3.0,1.0,0.0
12248700,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7278720140457153,0.3051446080207824,0.2804581522941589,296.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.3594719767570495,0.050000000745058,0.0536911413073539,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9990000128746032,0.9044321179389954,0.5697938799858093,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7310745120048523,0.3096883296966553,0.2995732426643371,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6401333808898926,0.2068214267492294,0.9609279036521912,284.8774108886719,284.95001220703125,296.3290710449219,287.6663818359375,296.3302917480469,298.0238952636719,284.88726806640625,1.0,0.5523868203163147,1.0,1.0,0.0,1.0,-2.598510503768921,2.5985050201416016,5.427911219157977e-06,2.006587505340576,0.8973952531814575,0.8973952531814575,0.0,203.77476501464844,184.0,29993.5390625,0.0,1904.485595703125,1.0,281.8012390136719,283.7491149902344,290.6018371582031,292.5072631835937,293.1499938964844,293.1499938964844,281.8500061035156,36136.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441492915153503,1.0,0.0,0.0,3.645660161972046,3.645684242248535,8.868408372109116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.13134765625,0.0,1529.366943359375,1895.4371337890625,0.0,2880.50537109375,0.904444694519043,1.0,0.0,3.0,1.0,0.0
12248760,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.728929340839386,0.3039819002151489,0.2791455388069153,296.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.3610513210296631,0.050000000745058,0.0535744130611419,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9990000128746032,0.9035051465034484,0.5644632577896118,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7321723103523254,0.308502197265625,0.2982191145420074,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.6407230496406555,0.2056498974561691,0.9546776413917542,284.91925048828125,284.95001220703125,296.3003845214844,287.6528015136719,296.3016052246094,298.0264587402344,284.91925048828125,1.0,0.5481182336807251,1.0,1.0,0.0,1.0,-2.581249952316284,2.581244707107544,5.356100245990092e-06,1.9932875633239744,0.8976655602455139,0.8976655602455139,0.0,200.2198181152344,187.0,29735.16796875,0.0,1862.9613037109373,1.0,281.8421936035156,283.7904052734375,290.5812072753906,292.5025329589844,293.1499938964844,293.1499938964844,282.1499938964844,36071.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361425995826721,1.0,0.0,0.0,3.6450679302215576,3.645091772079468,8.865526410772873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.5068359375,0.0,1528.2196044921875,1895.4371337890625,0.0,2805.697509765625,0.9042325615882874,1.0,0.0,3.0,1.0,0.0
12248820,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.7296557426452637,0.302432507276535,0.2774275839328766,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.3626436591148376,0.050000000745058,0.0534598976373672,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.9990000128746032,0.9037120938301086,0.5591790676116943,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.7328065633773804,0.3067420423030853,0.2962582409381866,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.6406128406524658,0.2038378864526748,0.9452332854270936,285.122314453125,284.95001220703125,296.2430725097656,287.6256408691406,296.24432373046875,298.0303955078125,285.1229858398437,1.0,0.5435853004455566,1.0,1.0,0.0,1.0,-2.558978796005249,2.558973550796509,5.263915682007792e-06,1.9760072231292725,0.9016536474227904,0.9016536474227904,0.0,196.5469512939453,190.0,28793.7109375,0.0,1814.0816650390625,1.0,282.1417541503906,284.0251770019531,290.535400390625,292.37646484375,293.1499938964844,293.1499938964844,281.8500061035156,35853.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140096664428711,1.0,0.0,0.0,3.649773836135864,3.6497976779937744,8.888432603271212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.95458984375,0.0,1531.819091796875,1895.4371337890625,0.0,2600.165771484375,0.9051432013511658,1.0,0.0,3.0,1.0,0.0
12248880,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.7296557426452637,0.302432507276535,0.2774275839328766,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.3626436591148376,0.050000000745058,0.0534598976373672,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.9990000128746032,0.9037120938301086,0.5591790676116943,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.7328065633773804,0.3067420423030853,0.2962582409381866,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.6406128406524658,0.2038378864526748,0.9452332854270936,285.122314453125,284.95001220703125,296.2430725097656,287.6256408691406,296.24432373046875,298.0303955078125,285.1229858398437,1.0,0.5435853004455566,1.0,1.0,0.0,1.0,-2.558978796005249,2.558973550796509,5.263915682007792e-06,1.9760072231292725,0.9016536474227904,0.9016536474227904,0.0,196.5469512939453,190.0,28793.7109375,0.0,1814.0816650390625,1.0,282.1417541503906,284.0251770019531,290.535400390625,292.37646484375,293.1499938964844,293.1499938964844,281.8500061035156,35853.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140096664428711,1.0,0.0,0.0,3.649773836135864,3.6497976779937744,8.888432603271212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.95458984375,0.0,1531.819091796875,1895.4371337890625,0.0,2600.165771484375,0.9051432013511658,1.0,0.0,3.0,1.0,0.0
12248940,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7282540798187256,0.2995107769966125,0.2752917408943176,296.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.3628976941108703,0.050000000745058,0.0534421354532241,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.9006695747375488,0.5583465099334717,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7315045595169067,0.3041026294231415,0.2941155135631561,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6388753652572632,0.2014993876218795,0.9358409643173218,284.88433837890625,284.95001220703125,296.1859130859375,287.5984802246094,296.1871643066406,298.0302124023437,284.8810119628906,1.0,0.5410116314888,1.0,1.0,0.0,1.0,-2.5415329933166504,2.5415279865264893,5.19270679433248e-06,1.962692379951477,0.8989201784133911,0.8989201784133911,0.0,195.50750732421875,193.0,29110.75390625,0.0,1784.2442626953125,1.0,281.8577880859375,283.7684936523437,290.6328125,292.5637512207031,293.1499938964844,293.1499938964844,282.1499938964844,36033.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260525465011597,1.0,0.0,0.0,3.649716377258301,3.64974045753479,8.888152933650417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.455078125,0.0,1533.1031494140625,1895.4371337890625,0.0,2711.72998046875,0.9052190780639648,1.0,0.0,3.0,1.0,0.0
12249000,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7282540798187256,0.2995107769966125,0.2752917408943176,296.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.3628976941108703,0.050000000745058,0.0534421354532241,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.9006695747375488,0.5583465099334717,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7315045595169067,0.3041026294231415,0.2941155135631561,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6388753652572632,0.2014993876218795,0.9358409643173218,284.88433837890625,284.95001220703125,296.1859130859375,287.5984802246094,296.1871643066406,298.0302124023437,284.8810119628906,1.0,0.5410116314888,1.0,1.0,0.0,1.0,-2.5415329933166504,2.5415279865264893,5.19270679433248e-06,1.962692379951477,0.8989201784133911,0.8989201784133911,0.0,195.50750732421875,193.0,29110.75390625,0.0,1784.2442626953125,1.0,281.8577880859375,283.7684936523437,290.6328125,292.5637512207031,293.1499938964844,293.1499938964844,282.1499938964844,36033.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260525465011597,1.0,0.0,0.0,3.649716377258301,3.64974045753479,8.888152933650417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.455078125,0.0,1533.1031494140625,1895.4371337890625,0.0,2711.72998046875,0.9052190780639648,1.0,0.0,3.0,1.0,0.0
