time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249060,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7254131436347961,0.2970220446586609,0.2727819681167602,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.3623052835464477,0.050000000745058,0.0534846857190132,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9990000128746032,0.8970558643341064,0.5603018403053284,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.728814423084259,0.3016571700572967,0.2916373610496521,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.6358619928359985,0.1992316395044326,0.9252283573150636,285.0715637207031,284.95001220703125,296.1288452148437,287.57135009765625,296.130126953125,298.0282897949219,285.0723571777344,1.0,0.5395480394363403,1.0,1.0,0.0,1.0,-2.525183916091919,2.525178909301758,5.126261385157704e-06,1.950133800506592,0.9020566344261168,0.9020566344261168,0.0,196.0326232910156,196.0,28248.796875,0.0,1763.037841796875,1.0,282.1421813964844,283.9881286621094,290.5187072753906,292.3458251953125,293.1499938964844,293.1499938964844,281.8500061035156,35879.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113368153572083,1.0,0.0,0.0,3.653212070465088,3.653236150741577,8.905187200980436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.04150390625,0.0,1535.8426513671875,1895.4371337890625,0.0,2575.50927734375,0.90592622756958,1.0,0.0,3.0,1.0,0.0
12249120,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7254131436347961,0.2970220446586609,0.2727819681167602,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.3623052835464477,0.050000000745058,0.0534846857190132,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9990000128746032,0.8970558643341064,0.5603018403053284,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.728814423084259,0.3016571700572967,0.2916373610496521,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.6358619928359985,0.1992316395044326,0.9252283573150636,285.0715637207031,284.95001220703125,296.1288452148437,287.57135009765625,296.130126953125,298.0282897949219,285.0723571777344,1.0,0.5395480394363403,1.0,1.0,0.0,1.0,-2.525183916091919,2.525178909301758,5.126261385157704e-06,1.950133800506592,0.9020566344261168,0.9020566344261168,0.0,196.0326232910156,196.0,28248.796875,0.0,1763.037841796875,1.0,282.1421813964844,283.9881286621094,290.5187072753906,292.3458251953125,293.1499938964844,293.1499938964844,281.8500061035156,35879.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113368153572083,1.0,0.0,0.0,3.653212070465088,3.653236150741577,8.905187200980436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.04150390625,0.0,1535.8426513671875,1895.4371337890625,0.0,2575.50927734375,0.90592622756958,1.0,0.0,3.0,1.0,0.0
12249180,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7219275832176208,0.2936970293521881,0.2702780663967132,296.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.3612470328807831,0.050000000745058,0.0535614192485809,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.9990000128746032,0.890752375125885,0.5638217329978943,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.7255007028579712,0.2986434698104858,0.2891698479652405,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.6323142647743225,0.1965558677911758,0.9146307706832886,284.8358764648437,284.95001220703125,296.0719299316406,287.54425048828125,296.0732116699219,298.0247802734375,284.8326416015625,1.0,0.5388798713684082,1.0,1.0,0.0,1.0,-2.510802745819092,2.5107977390289307,5.0684079724305775e-06,1.9392069578170776,0.8986935019493103,0.8986935019493103,0.0,197.49874877929688,184.0,28590.3359375,0.0,1748.84375,1.0,281.8577880859375,283.7333679199219,290.5807800292969,292.4867858886719,293.1499938964844,293.1499938964844,282.1499938964844,36080.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232026100158691,1.0,0.0,0.0,3.6514346599578857,3.651458501815796,8.89652369551186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.7802734375,0.0,1535.36474609375,1895.4371337890625,0.0,2685.264404296875,0.9056336283683776,1.0,0.0,3.0,1.0,0.0
12249240,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7219275832176208,0.2936970293521881,0.2702780663967132,296.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.3612470328807831,0.050000000745058,0.0535614192485809,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.9990000128746032,0.890752375125885,0.5638217329978943,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.7255007028579712,0.2986434698104858,0.2891698479652405,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.6323142647743225,0.1965558677911758,0.9146307706832886,284.8358764648437,284.95001220703125,296.0719299316406,287.54425048828125,296.0732116699219,298.0247802734375,284.8326416015625,1.0,0.5388798713684082,1.0,1.0,0.0,1.0,-2.510802745819092,2.5107977390289307,5.0684079724305775e-06,1.9392069578170776,0.8986935019493103,0.8986935019493103,0.0,197.49874877929688,184.0,28590.3359375,0.0,1748.84375,1.0,281.8577880859375,283.7333679199219,290.5807800292969,292.4867858886719,293.1499938964844,293.1499938964844,282.1499938964844,36080.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232026100158691,1.0,0.0,0.0,3.6514346599578857,3.651458501815796,8.89652369551186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.7802734375,0.0,1535.36474609375,1895.4371337890625,0.0,2685.264404296875,0.9056336283683776,1.0,0.0,3.0,1.0,0.0
12249300,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7208715081214905,0.292114645242691,0.2686461508274078,296.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.3614819049835205,0.050000000745058,0.0535445176064968,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9990000128746032,0.8875336050987244,0.5630399584770203,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7245994806289673,0.2971430122852325,0.2876127958297729,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.6311536431312561,0.1951731890439987,0.9080223441123962,284.9733581542969,284.95001220703125,296.0435485839844,287.5307312011719,296.0447998046875,298.0250244140625,284.9841613769531,1.0,0.5365884304046631,1.0,1.0,0.0,1.0,-2.49808120727539,2.498076200485229,5.017515832150821e-06,1.9295443296432493,0.9001381397247314,0.9001381397247314,0.0,196.6514434814453,184.0,27858.064453125,0.0,1727.2442626953125,1.0,282.101318359375,283.9063415527344,290.4798889160156,292.25555419921875,293.1499938964844,293.1499938964844,282.1499938964844,36016.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137120008468628,1.0,0.0,0.0,3.6507976055145264,3.650821447372437,8.893419476407871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.4873046875,0.0,1534.1776123046875,1895.4371337890625,0.0,2597.41796875,0.905512809753418,1.0,0.0,3.0,1.0,0.0
12249360,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7210738658905029,0.2909871935844421,0.2674232721328735,296.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.3624059855937958,0.050000000745058,0.0534781478345394,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9990000128746032,0.8855507969856262,0.5599765181541443,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7248085737228394,0.2959510684013366,0.2863142192363739,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6309393048286438,0.194005936384201,0.9021024107933044,285.0190124511719,284.95001220703125,296.0151672363281,287.5172119140625,296.0164489746094,298.0263061523437,285.019287109375,1.0,0.533534586429596,1.0,1.0,0.0,1.0,-2.484179973602295,2.484174966812134,4.961967533745337e-06,1.918862581253052,0.901113212108612,0.901113212108612,0.0,194.5088348388672,172.0,27645.384765625,0.0,1698.69873046875,1.0,282.1422424316406,283.949462890625,290.4561462402344,292.2508544921875,293.1499938964844,293.1499938964844,281.8500061035156,35940.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065826892852783,1.0,0.0,0.0,3.6527023315429688,3.652726411819458,8.90270257514203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.89013671875,0.0,1535.732666015625,1895.4371337890625,0.0,2531.759521484375,0.9058520197868348,1.0,0.0,3.0,1.0,0.0
12249420,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707214355469,0.7224258184432983,0.2875588834285736,0.2645399272441864,296.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.3652782738208771,0.050000000745058,0.0532778687775135,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.9990000128746032,0.8806123733520508,0.5506349205970764,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7262802720069885,0.2927592694759369,0.2833888232707977,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.6314405798912048,0.1911676377058029,0.8893061876296997,284.7702331542969,284.95001220703125,295.9585876464844,287.4902038574219,295.9598693847656,298.0317077636719,284.7660827636719,1.0,0.5255047082901001,1.0,1.0,0.0,1.0,-2.4503724575042725,2.4503676891326904,4.828258624911541e-06,1.892916798591613,0.8967978358268738,0.8967978358268738,0.0,188.3269195556641,175.0,27799.03515625,0.0,1626.3316650390625,1.0,281.8578186035156,283.6841125488281,290.51593017578125,292.3785400390625,293.1499938964844,293.1499938964844,282.1499938964844,36163.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162747025489807,1.0,0.0,0.0,3.647924423217773,3.647948503494263,8.879427468855283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.26708984375,0.0,1532.082763671875,1895.4371337890625,0.0,2621.09228515625,0.9049029350280762,1.0,0.0,3.0,1.0,0.0
12249480,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707214355469,0.7224258184432983,0.2875588834285736,0.2645399272441864,296.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.3652782738208771,0.050000000745058,0.0532778687775135,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.9990000128746032,0.8806123733520508,0.5506349205970764,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7262802720069885,0.2927592694759369,0.2833888232707977,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.6314405798912048,0.1911676377058029,0.8893061876296997,284.7702331542969,284.95001220703125,295.9585876464844,287.4902038574219,295.9598693847656,298.0317077636719,284.7660827636719,1.0,0.5255047082901001,1.0,1.0,0.0,1.0,-2.4503724575042725,2.4503676891326904,4.828258624911541e-06,1.892916798591613,0.8967978358268738,0.8967978358268738,0.0,188.3269195556641,175.0,27799.03515625,0.0,1626.3316650390625,1.0,281.8578186035156,283.6841125488281,290.51593017578125,292.3785400390625,293.1499938964844,293.1499938964844,282.1499938964844,36163.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162747025489807,1.0,0.0,0.0,3.647924423217773,3.647948503494263,8.879427468855283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.26708984375,0.0,1532.082763671875,1895.4371337890625,0.0,2621.09228515625,0.9049029350280762,1.0,0.0,3.0,1.0,0.0
12249540,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7216513752937317,0.2848096489906311,0.261635810136795,296.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.3665893077850342,0.050000000745058,0.0531896837055683,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9990000128746032,0.8774279952049255,0.5464609265327454,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7256024479866028,0.2899325788021087,0.2803929150104522,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6300901174545288,0.1886052191257476,0.8765480518341064,284.95098876953125,284.95001220703125,295.9021301269531,287.4632568359375,295.9034423828125,298.033935546875,284.9516296386719,1.0,0.520641565322876,1.0,1.0,0.0,1.0,-2.422820568084717,2.4228157997131348,4.720205197372707e-06,1.87151837348938,0.8982651829719543,0.8982651829719543,0.0,185.1894073486328,178.0,26846.36328125,0.0,1576.45947265625,1.0,282.14215087890625,283.900146484375,290.3897705078125,292.1353759765625,293.1499938964844,293.1499938964844,282.45001220703125,36035.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970258593559265,1.0,0.0,0.0,3.64558219909668,3.645606279373169,8.868028658071125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.271484375,0.0,1528.525146484375,1895.4371337890625,0.0,2444.2646484375,0.9043254852294922,1.0,0.0,3.0,1.0,0.0
12249600,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7216513752937317,0.2848096489906311,0.261635810136795,296.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.3665893077850342,0.050000000745058,0.0531896837055683,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9990000128746032,0.8774279952049255,0.5464609265327454,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7256024479866028,0.2899325788021087,0.2803929150104522,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6300901174545288,0.1886052191257476,0.8765480518341064,284.95098876953125,284.95001220703125,295.9021301269531,287.4632568359375,295.9034423828125,298.033935546875,284.9516296386719,1.0,0.520641565322876,1.0,1.0,0.0,1.0,-2.422820568084717,2.4228157997131348,4.720205197372707e-06,1.87151837348938,0.8982651829719543,0.8982651829719543,0.0,185.1894073486328,178.0,26846.36328125,0.0,1576.45947265625,1.0,282.14215087890625,283.900146484375,290.3897705078125,292.1353759765625,293.1499938964844,293.1499938964844,282.45001220703125,36035.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970258593559265,1.0,0.0,0.0,3.64558219909668,3.645606279373169,8.868028658071125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.271484375,0.0,1528.525146484375,1895.4371337890625,0.0,2444.2646484375,0.9043254852294922,1.0,0.0,3.0,1.0,0.0
12249660,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.7208539247512817,0.2832235693931579,0.259979635477066,296.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.3670783936977386,0.050000000745058,0.0531573705375194,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8757567405700684,0.5449184775352478,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.7245798110961914,0.2879582941532135,0.2783316373825073,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.6285626888275146,0.1867292821407318,0.8673158288002014,285.1620788574219,284.95001220703125,295.84588623046875,287.4364013671875,295.8471984863281,298.0335693359375,285.1630554199219,1.0,0.517859935760498,1.0,1.0,0.0,1.0,-2.405364513397217,2.4053597450256348,4.652568350138608e-06,1.85805094242096,0.902833878993988,0.902833878993988,0.0,183.80780029296875,181.0,25997.6953125,0.0,1547.8260498046875,1.0,282.4417724609375,284.1408386230469,290.3414306640625,292.0119323730469,293.1499938964844,293.1499938964844,282.1499938964844,35804.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737279534339905,1.0,0.0,0.0,3.652053117752075,3.652076959609986,8.89953753357986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.71875,0.0,1533.9932861328125,1895.4371337890625,0.0,2234.014404296875,0.9056212902069092,1.0,0.0,3.0,1.0,0.0
12249720,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.7208539247512817,0.2832235693931579,0.259979635477066,296.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.3670783936977386,0.050000000745058,0.0531573705375194,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8757567405700684,0.5449184775352478,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.7245798110961914,0.2879582941532135,0.2783316373825073,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.6285626888275146,0.1867292821407318,0.8673158288002014,285.1620788574219,284.95001220703125,295.84588623046875,287.4364013671875,295.8471984863281,298.0335693359375,285.1630554199219,1.0,0.517859935760498,1.0,1.0,0.0,1.0,-2.405364513397217,2.4053597450256348,4.652568350138608e-06,1.85805094242096,0.902833878993988,0.902833878993988,0.0,183.80780029296875,181.0,25997.6953125,0.0,1547.8260498046875,1.0,282.4417724609375,284.1408386230469,290.3414306640625,292.0119323730469,293.1499938964844,293.1499938964844,282.1499938964844,35804.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737279534339905,1.0,0.0,0.0,3.652053117752075,3.652076959609986,8.89953753357986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.71875,0.0,1533.9932861328125,1895.4371337890625,0.0,2234.014404296875,0.9056212902069092,1.0,0.0,3.0,1.0,0.0
12249780,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7184267044067383,0.2803296446800232,0.2578933238983154,296.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.3666289150714874,0.050000000745058,0.0531875826418399,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9990000128746032,0.8706392645835876,0.5463410019874573,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7221367359161377,0.2851327955722809,0.2760471105575561,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.6258962750434875,0.1843303889036178,0.8578469157218933,284.92498779296875,284.95001220703125,295.78985595703125,287.4096069335937,295.7911682128906,298.0332946777344,284.9214782714844,1.0,0.5164315104484558,1.0,1.0,0.0,1.0,-2.390486240386963,2.39048171043396,4.595553946273867e-06,1.8466986417770384,0.9006628394126892,0.9006628394126892,0.0,184.10240173339844,184.0,26325.5703125,0.0,1529.6767578125,1.0,282.15777587890625,283.8839416503906,290.4490966796875,292.209228515625,293.1499938964844,293.1499938964844,281.8500061035156,35976.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869541645050049,1.0,0.0,0.0,3.6541247367858887,3.654148817062378,8.909637472243048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.31494140625,0.0,1537.589599609375,1895.4371337890625,0.0,2352.79638671875,0.9061666131019592,1.0,0.0,3.0,1.0,0.0
12249840,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.7184267044067383,0.2803296446800232,0.2578933238983154,296.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.3666289150714874,0.050000000745058,0.0531875826418399,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9990000128746032,0.8706392645835876,0.5463410019874573,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7221367359161377,0.2851327955722809,0.2760471105575561,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.6258962750434875,0.1843303889036178,0.8578469157218933,284.92498779296875,284.95001220703125,295.78985595703125,287.4096069335937,295.7911682128906,298.0332946777344,284.9214782714844,1.0,0.5164315104484558,1.0,1.0,0.0,1.0,-2.390486240386963,2.39048171043396,4.595553946273867e-06,1.8466986417770384,0.9006628394126892,0.9006628394126892,0.0,184.10240173339844,184.0,26325.5703125,0.0,1529.6767578125,1.0,282.15777587890625,283.8839416503906,290.4490966796875,292.209228515625,293.1499938964844,293.1499938964844,281.8500061035156,35976.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869541645050049,1.0,0.0,0.0,3.6541247367858887,3.654148817062378,8.909637472243048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.31494140625,0.0,1537.589599609375,1895.4371337890625,0.0,2352.79638671875,0.9061666131019592,1.0,0.0,3.0,1.0,0.0
12249900,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.7161860466003418,0.2783029973506927,0.2562958896160126,296.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.3660221099853515,0.050000000745058,0.05322852358222,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.9990000128746032,0.8663876056671143,0.5482692718505859,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.7200514078140259,0.2832705080509186,0.2744819521903991,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.623783528804779,0.1827800422906875,0.8516595363616943,284.7419128417969,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,298.0333251953125,284.7265625,1.0,0.5159532427787781,1.0,1.0,0.0,1.0,-2.381621122360229,2.3816165924072266,4.561716195894405e-06,1.83991289138794,0.897519052028656,0.897519052028656,0.0,184.8595428466797,184.0,26738.662109375,0.0,1521.3023681640625,1.0,281.901123046875,283.6735534667969,290.4876403808594,292.3422241210937,293.1499938964844,293.1499938964844,281.8500061035156,36127.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988583445549011,1.0,0.0,0.0,3.651409864425659,3.651433944702149,8.896402619029686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.88818359375,0.0,1535.68994140625,1895.4371337890625,0.0,2460.99169921875,0.9056147933006288,1.0,0.0,3.0,1.0,0.0
12249960,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.7134295701980591,0.2763359844684601,0.2544686496257782,296.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.365226000547409,0.050000000745058,0.0532828010618686,296.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6626892089844,0.9990000128746032,0.86116623878479,0.5508162379264832,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640319824219,0.7174496054649353,0.2811650931835174,0.2726345658302307,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.6211788654327393,0.18101167678833,0.8443858623504639,284.66363525390625,284.95001220703125,295.7340087890625,287.3829040527344,295.7353210449219,298.0050964355469,284.6600341796875,1.0,0.5155430436134338,1.0,1.0,0.0,1.0,-2.3715946674346924,2.371590137481689,4.52356744062854e-06,1.832218885421753,0.8947633504867554,0.8947633504867554,0.0,185.91831970214844,172.0,26611.31640625,0.0,1512.69970703125,1.0,281.8582763671875,283.60748291015625,290.4465026855469,292.2533264160156,293.1499938964844,293.1499938964844,282.1499938964844,36271.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042815327644348,1.0,0.0,0.0,3.645089626312256,3.645113706588745,8.865632707966142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.390625,0.0,1529.740234375,1895.4371337890625,0.0,2510.634765625,0.9043397307395936,1.0,0.0,3.0,1.0,0.0
12250020,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7126029133796692,0.2739181220531463,0.2519287467002868,296.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.3663530349731445,0.050000000745058,0.0532068386673927,296.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9990000128746032,0.8537970185279846,0.5472236275672913,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7159683108329773,0.2778316438198089,0.2691242098808288,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.6189588308334351,0.1779791712760925,0.8295670747756958,284.84844970703125,284.95001220703125,295.67840576171875,287.3562927246094,295.6797180175781,298.0093688964844,284.8489074707031,1.0,0.5099231600761414,1.0,1.0,0.0,1.0,-2.342126607894897,2.3421223163604736,4.4123889892944135e-06,1.8095917701721191,0.8949026465415955,0.8949026465415955,0.0,183.0743560791016,160.0,25668.263671875,0.0,1463.91064453125,1.0,282.1421203613281,283.8265380859375,290.2846374511719,291.9672546386719,293.1499938964844,293.1499938964844,282.45001220703125,36163.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848353385925293,1.0,0.0,0.0,3.637988328933716,3.638012409210205,8.831122499941557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.42138671875,0.0,1521.0679931640625,1895.4371337890625,0.0,2333.660888671875,0.9027144908905028,1.0,0.0,3.0,1.0,0.0
12250080,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7126029133796692,0.2739181220531463,0.2519287467002868,296.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.3663530349731445,0.050000000745058,0.0532068386673927,296.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.9990000128746032,0.8537970185279846,0.5472236275672913,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7159683108329773,0.2778316438198089,0.2691242098808288,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.6189588308334351,0.1779791712760925,0.8295670747756958,284.84844970703125,284.95001220703125,295.67840576171875,287.3562927246094,295.6797180175781,298.0093688964844,284.8489074707031,1.0,0.5099231600761414,1.0,1.0,0.0,1.0,-2.342126607894897,2.3421223163604736,4.4123889892944135e-06,1.8095917701721191,0.8949026465415955,0.8949026465415955,0.0,183.0743560791016,160.0,25668.263671875,0.0,1463.91064453125,1.0,282.1421203613281,283.8265380859375,290.2846374511719,291.9672546386719,293.1499938964844,293.1499938964844,282.45001220703125,36163.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848353385925293,1.0,0.0,0.0,3.637988328933716,3.638012409210205,8.831122499941557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.42138671875,0.0,1521.0679931640625,1895.4371337890625,0.0,2333.660888671875,0.9027144908905028,1.0,0.0,3.0,1.0,0.0
12250140,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.715015172958374,0.2717488706111908,0.2497390061616897,296.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.3696449697017669,0.050000000745058,0.0529915764927864,296.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9990000128746032,0.850864589214325,0.5369401574134827,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7180813550949097,0.2754779458045959,0.266498863697052,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.6198582649230957,0.1757307350635528,0.8176553249359131,285.0530700683594,284.95001220703125,295.6230163574219,287.3298034667969,295.6243591308594,298.038818359375,285.0534973144531,1.0,0.5017083287239075,1.0,1.0,0.0,1.0,-2.309422731399536,2.3094184398651123,4.2904507608909626e-06,1.7843403816223145,0.8979753851890564,0.8979753851890564,0.0,176.6102752685547,148.0,24704.162109375,0.0,1397.910400390625,1.0,282.4416809082031,284.06231689453125,290.2223205566406,291.8200988769531,293.1499938964844,293.1499938964844,282.75,35948.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587742805480957,1.0,0.0,0.0,3.639137506484986,3.639161348342896,8.836702249936934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.4560546875,0.0,1520.732177734375,1895.4371337890625,0.0,2101.830322265625,0.9028297662734984,1.0,0.0,3.0,1.0,0.0
12250200,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.715015172958374,0.2717488706111908,0.2497390061616897,296.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.3696449697017669,0.050000000745058,0.0529915764927864,296.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9990000128746032,0.850864589214325,0.5369401574134827,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7180813550949097,0.2754779458045959,0.266498863697052,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.6198582649230957,0.1757307350635528,0.8176553249359131,285.0530700683594,284.95001220703125,295.6230163574219,287.3298034667969,295.6243591308594,298.038818359375,285.0534973144531,1.0,0.5017083287239075,1.0,1.0,0.0,1.0,-2.309422731399536,2.3094184398651123,4.2904507608909626e-06,1.7843403816223145,0.8979753851890564,0.8979753851890564,0.0,176.6102752685547,148.0,24704.162109375,0.0,1397.910400390625,1.0,282.4416809082031,284.06231689453125,290.2223205566406,291.8200988769531,293.1499938964844,293.1499938964844,282.75,35948.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587742805480957,1.0,0.0,0.0,3.639137506484986,3.639161348342896,8.836702249936934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.4560546875,0.0,1520.732177734375,1895.4371337890625,0.0,2101.830322265625,0.9028297662734984,1.0,0.0,3.0,1.0,0.0
12250260,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.719579815864563,0.2701683044433594,0.2478633821010589,296.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.3744576573371887,0.050000000745058,0.0526949688792228,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.9990000128746032,0.851115882396698,0.5224459767341614,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.7224779725074768,0.2736447155475616,0.2643732726573944,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553405761719,0.6229504346847534,0.1740436404943466,0.808116614818573,285.2557983398437,284.95001220703125,295.56787109375,287.30340576171875,295.5692138671875,298.0481872558594,285.2561340332031,1.0,0.4918528199195862,1.0,1.0,0.0,1.0,-2.275391101837158,2.275387048721313,4.165403424849501e-06,1.7580244541168213,0.9037373661994934,0.9037373661994934,0.0,168.06063842773438,151.0,23748.896484375,0.0,1323.8350830078125,1.0,282.7417297363281,284.2953186035156,290.2042541503906,291.7356872558594,293.1499938964844,293.1499938964844,282.45001220703125,35695.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351763248443604,1.0,0.0,0.0,3.649714231491089,3.649738311767578,8.888143270269211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.33154296875,0.0,1530.572021484375,1895.4371337890625,0.0,1898.638671875,0.9050233960151672,1.0,0.0,3.0,1.0,0.0
12250320,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.719579815864563,0.2701683044433594,0.2478633821010589,296.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.3744576573371887,0.050000000745058,0.0526949688792228,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.9990000128746032,0.851115882396698,0.5224459767341614,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.7224779725074768,0.2736447155475616,0.2643732726573944,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553405761719,0.6229504346847534,0.1740436404943466,0.808116614818573,285.2557983398437,284.95001220703125,295.56787109375,287.30340576171875,295.5692138671875,298.0481872558594,285.2561340332031,1.0,0.4918528199195862,1.0,1.0,0.0,1.0,-2.275391101837158,2.275387048721313,4.165403424849501e-06,1.7580244541168213,0.9037373661994934,0.9037373661994934,0.0,168.06063842773438,151.0,23748.896484375,0.0,1323.8350830078125,1.0,282.7417297363281,284.2953186035156,290.2042541503906,291.7356872558594,293.1499938964844,293.1499938964844,282.45001220703125,35695.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351763248443604,1.0,0.0,0.0,3.649714231491089,3.649738311767578,8.888143270269211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.33154296875,0.0,1530.572021484375,1895.4371337890625,0.0,1898.638671875,0.9050233960151672,1.0,0.0,3.0,1.0,0.0
12250380,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7208883762359619,0.2673691511154175,0.2456667572259903,296.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.3770649433135986,0.050000000745058,0.0525427050888538,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.8493656516075134,0.5148403644561768,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7237216234207153,0.2708760499954223,0.2619667947292328,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6235432624816895,0.1718826442956924,0.7987554669380188,285.0077514648437,284.95001220703125,295.51300048828125,287.27716064453125,295.51434326171875,298.05450439453125,285.0035705566406,1.0,0.4859891235828399,1.0,1.0,0.0,1.0,-2.24929141998291,2.249287366867065,4.0706991057959385e-06,1.7377681732177734,0.9026026725769044,0.9026026725769044,0.0,163.41709899902344,154.0,23961.4453125,0.0,1275.650146484375,1.0,282.457763671875,284.0288391113281,290.32391357421875,291.9419250488281,293.1499938964844,293.1499938964844,282.1499938964844,35862.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502250671386719,1.0,0.0,0.0,3.656097888946533,3.6561219692230233,8.91926219992456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.84326171875,0.0,1538.93017578125,1895.4371337890625,0.0,2027.39892578125,0.9065284132957458,1.0,0.0,3.0,1.0,0.0
12250440,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7208883762359619,0.2673691511154175,0.2456667572259903,296.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.3770649433135986,0.050000000745058,0.0525427050888538,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.8493656516075134,0.5148403644561768,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7237216234207153,0.2708760499954223,0.2619667947292328,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6235432624816895,0.1718826442956924,0.7987554669380188,285.0077514648437,284.95001220703125,295.51300048828125,287.27716064453125,295.51434326171875,298.05450439453125,285.0035705566406,1.0,0.4859891235828399,1.0,1.0,0.0,1.0,-2.24929141998291,2.249287366867065,4.0706991057959385e-06,1.7377681732177734,0.9026026725769044,0.9026026725769044,0.0,163.41709899902344,154.0,23961.4453125,0.0,1275.650146484375,1.0,282.457763671875,284.0288391113281,290.32391357421875,291.9419250488281,293.1499938964844,293.1499938964844,282.1499938964844,35862.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502250671386719,1.0,0.0,0.0,3.656097888946533,3.6561219692230233,8.91926219992456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.84326171875,0.0,1538.93017578125,1895.4371337890625,0.0,2027.39892578125,0.9065284132957458,1.0,0.0,3.0,1.0,0.0
12250500,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.7199711799621582,0.2654037475585937,0.2440559417009353,296.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.3775180280208587,0.050000000745058,0.0525169186294078,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.9990000128746032,0.8468130826950073,0.513536274433136,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7229025959968567,0.2690351903438568,0.260354608297348,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.6225784420967102,0.1704700887203216,0.7928364276885986,284.8215026855469,284.95001220703125,295.48565673828125,287.2640991210937,295.48699951171875,298.057373046875,284.8044128417969,1.0,0.4838986098766327,1.0,1.0,0.0,1.0,-2.236712694168091,2.236708641052246,4.025531779916491e-06,1.7280421257019043,0.8999629616737366,0.8999629616737366,0.0,162.38998413085938,154.0,24326.10546875,0.0,1257.375732421875,1.0,282.2010192871094,283.8141784667969,290.36444091796875,292.074462890625,293.1499938964844,293.1499938964844,282.1499938964844,36009.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631193399429321,1.0,0.0,0.0,3.6555912494659424,3.655615329742432,8.916790079638304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.88916015625,0.0,1539.4693603515625,1895.4371337890625,0.0,2139.98828125,0.906468629837036,1.0,0.0,3.0,1.0,0.0
12250560,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.7181969285011292,0.263239175081253,0.2421360462903976,296.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.3775400817394256,0.050000000745058,0.0525158531963825,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.9990000128746032,0.8432077169418335,0.5134747624397278,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73858642578125,0.721290647983551,0.266947478055954,0.2584715485572815,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.6208763718605042,0.1688470989465713,0.7859410643577576,284.7381286621094,284.95001220703125,295.4583740234375,287.25103759765625,295.4597473144531,298.04644775390625,284.73394775390625,1.0,0.4821952581405639,1.0,1.0,0.0,1.0,-2.2237870693206787,2.223783254623413,3.979395387432305e-06,1.7180460691452026,0.8976511359214783,0.8976511359214783,0.0,161.98117065429688,157.0,24172.5078125,0.0,1241.219970703125,1.0,282.158203125,283.7450256347656,290.32135009765625,291.9835205078125,293.1499938964844,293.1499938964844,282.45001220703125,36154.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691240906715393,1.0,0.0,0.0,3.651451587677002,3.651475667953491,8.896606118469208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.83447265625,0.0,1535.9405517578125,1895.4371337890625,0.0,2193.064208984375,0.9056802988052368,1.0,0.0,3.0,1.0,0.0
12250620,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7151445150375366,0.2607505321502685,0.2394933402538299,296.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.3771414458751678,0.050000000745058,0.0525390394032001,296.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9990000128746032,0.837404727935791,0.5146265029907227,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7177574038505554,0.2636064291000366,0.2550634443759918,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.6170438528060913,0.1660563349723816,0.7727622389793396,284.92755126953125,284.95001220703125,295.404052734375,287.22509765625,295.4054260253906,298.04168701171875,284.9286804199219,1.0,0.4798099994659424,1.0,1.0,0.0,1.0,-2.202094316482544,2.2020905017852783,3.902480784745421e-06,1.701197862625122,0.8988454937934875,0.8988454937934875,0.0,161.9300994873047,160.0,23337.2109375,0.0,1216.8189697265625,1.0,282.44219970703125,283.9685363769531,290.1492614746094,291.69110107421875,293.1499938964844,293.1499938964844,282.75,36044.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486425042152405,1.0,0.0,0.0,3.64870023727417,3.648724317550659,8.883204714038584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.81005859375,0.0,1532.057861328125,1895.4371337890625,0.0,2013.71826171875,0.9050279855728148,1.0,0.0,3.0,1.0,0.0
12250680,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7151445150375366,0.2607505321502685,0.2394933402538299,296.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.3771414458751678,0.050000000745058,0.0525390394032001,296.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9990000128746032,0.837404727935791,0.5146265029907227,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7177574038505554,0.2636064291000366,0.2550634443759918,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.6170438528060913,0.1660563349723816,0.7727622389793396,284.92755126953125,284.95001220703125,295.404052734375,287.22509765625,295.4054260253906,298.04168701171875,284.9286804199219,1.0,0.4798099994659424,1.0,1.0,0.0,1.0,-2.202094316482544,2.2020905017852783,3.902480784745421e-06,1.701197862625122,0.8988454937934875,0.8988454937934875,0.0,161.9300994873047,160.0,23337.2109375,0.0,1216.8189697265625,1.0,282.44219970703125,283.9685363769531,290.1492614746094,291.69110107421875,293.1499938964844,293.1499938964844,282.75,36044.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486425042152405,1.0,0.0,0.0,3.64870023727417,3.648724317550659,8.883204714038584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.81005859375,0.0,1532.057861328125,1895.4371337890625,0.0,2013.71826171875,0.9050279855728148,1.0,0.0,3.0,1.0,0.0
12250740,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.7124655842781067,0.0,0.2376767843961715,296.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.3764724731445312,0.0,0.0525778830051422,296.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.9990000128746032,0.0,0.5165644288063049,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.7146918177604675,0.0,0.2526575624942779,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.6135680079460144,0.0,0.7626693248748779,285.1463317871094,294.1499938964844,295.3500061035156,287.19927978515625,295.35137939453125,298.0569152832031,285.14776611328125,0.0,0.0,1.0,1.0,0.0,1.0,-2.187269926071167,2.1872661113739014,3.850419034279184e-06,1.689707636833191,0.0,0.0,0.0,162.4827880859375,60.0,22573.064453125,0.0,1202.54052734375,0.0,282.7417907714844,284.21551513671875,290.08673095703125,291.5513610839844,293.1499938964844,293.1499938964844,278.1499938964844,35819.0703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6545820236206055,3.654606103897095,8.911868007999146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1536.9168701171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.7124655842781067,0.0,0.2376767843961715,296.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.3764724731445312,0.0,0.0525778830051422,296.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.9990000128746032,0.0,0.5165644288063049,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.7146918177604675,0.0,0.2526575624942779,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.6135680079460144,0.0,0.7626693248748779,285.1463317871094,294.1499938964844,295.3500061035156,287.19927978515625,295.35137939453125,298.0569152832031,285.14776611328125,0.0,0.0,1.0,1.0,0.0,1.0,-2.187269926071167,2.1872661113739014,3.850419034279184e-06,1.689707636833191,0.0,0.0,0.0,162.4827880859375,60.0,22573.064453125,0.0,1202.54052734375,0.0,282.7417907714844,284.21551513671875,290.08673095703125,291.5513610839844,293.1499938964844,293.1499938964844,278.1499938964844,35819.0703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6545820236206055,3.654606103897095,8.911868007999146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1536.9168701171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,0.0008889748132787,296.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,0.0013967974809929,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.3559589684009552,0.0,0.0006914270343258,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,0.0009361333213746,297.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,0.004440595395863,285.2198791503906,294.1499938964844,295.312255859375,287.1807556152344,295.344482421875,297.85015869140625,284.24951171875,0.0,0.0,0.7193912863731384,0.7193912863731384,0.2806087136268616,1.0,-0.0099815102294087,0.0100345462560653,-5.303614670992829e-05,-0.0122572910040616,0.0,0.0,0.0,-0.0526196882128715,60.0,983.1279907226562,-0.0,-6.854088951513404e-06,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0593643168347981e-18,1.0675247637703634e-18,2.6434514363789885e-23,4.675747864994642e-16,4.675685925710374e-16,6.188847405260979e-21,0.0,0.0,-0.0,0.0,0.0,1.009771158902965e-31,5.579000159126918e-29,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,0.0009442450827918,296.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,0.0002710251137614,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0017940796678885,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,0.0010029121767729,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,0.0031598410569131,285.217529296875,294.1499938964844,295.2962646484375,287.172607421875,295.3418273925781,297.6856384277344,284.06463623046875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0067756664939224,0.0073637580499053,-0.0005880917306058,-0.0139154437929391,0.0,0.0,0.0,-0.036292690783739,60.0,571.6957397460938,-0.0,-5.05185516885831e-06,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6508878890292947e-27,1.949166096573273e-27,2.217749896442147e-30,3.853913469633056e-18,3.851181292069792e-18,2.7322074516246278e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
