time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250980,297.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0001205791850225,296.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0001056209075613,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,0.0001371413090964,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.0001272287045139,297.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0005563578451983,285.2152099609375,294.1499938964844,295.2694702148437,287.1585693359375,295.3403015136719,297.34619140625,283.9220886230469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0010025810915976,0.0030708154663443,-0.0020682343747466,-0.0165030676871538,0.0,0.0,0.0,-0.0073566711507737,60.0,225.11050415039065,-0.0,-1.0764431834786593e-07,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.287666091698455e-41,-1.2457403218001191e-40,-2.8325847157861847e-41,-1.1141882128606331e-20,-9.048114322617726e-21,-2.0937680079369986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,9.592805145075543e-05,296.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,0.0001005272788461,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,7.559722871519625e-05,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.0001010226042126,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.0004781330062542,285.2142639160156,294.1499938964844,295.2427673339844,287.14410400390625,295.3395080566406,297.0293273925781,283.8832702636719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001021614531055,0.0008187100756913,0.0002029044553637,-0.0185406990349292,0.0,0.0,0.0,-0.0084054255858063,60.0,87.14598083496094,-0.0,-7.115889388842336e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.5653252199568e-21,3.8743217343294484e-21,3.6910034856273515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,9.530620445730165e-05,296.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0001003527868306,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,7.413815910695121e-05,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0001003620782284,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0004760606680065,285.2133178710937,294.1499938964844,295.21612548828125,287.1292419433594,295.3385009765625,296.7584533691406,283.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154609335586,3.6437551642620753e-08,0.0010154244955629,-0.0191820040345191,0.0,0.0,0.0,-0.0086218677461147,60.0,36.54041290283203,-0.0,-7.032718940536142e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.694826645641801e-21,3.848421045295665e-21,3.846405600346134e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,9.525640780339018e-05,296.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0001003054421744,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,7.408914825646207e-05,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0001003095749183,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,0.0004758228606078,285.2122802734375,294.1499938964844,295.1895446777344,287.11395263671875,295.3372802734375,296.5261535644531,283.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150969028472,7.630257314872324e-09,0.001015089219436,-0.0190387964248657,0.0,0.0,0.0,-0.0085949441418051,60.0,18.29734230041504,-0.0,-7.025451509434788e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696230590861152e-21,3.848139125340801e-21,3.848091869417135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,9.519204468233512e-05,296.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0001002378412522,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,7.403883500955999e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0001002418066491,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.0004755016707349,285.2099914550781,294.1499938964844,295.13653564453125,287.0822448730469,295.3341369628906,296.1523132324219,283.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.15880012512207,-0.0,-7.01593734220296e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848132259095482e-21,3.848131855198698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,9.519204468233512e-05,296.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0001002378412522,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,7.403883500955999e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0001002418066491,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.0004755016707349,285.2099914550781,294.1499938964844,295.13653564453125,287.0822448730469,295.3341369628906,296.1523132324219,283.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.15880012512207,-0.0,-7.01593734220296e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848132259095482e-21,3.848131855198698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.515547571936622e-05,297.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,0.0001001993805402,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,7.401037873933092e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,0.0001002032950054,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0004753189859911,285.2074279785156,294.1499938964844,295.0837097167969,287.0491027832031,295.3301086425781,295.8684997558594,284.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503159871191656e-09,0.0010140099329873,-0.0187087003141641,0.0,0.0,0.0,-0.0085324551910161,60.0,7.906143188476562,-0.0,-7.010521585470998e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131855198698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.515547571936622e-05,297.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,0.0001001993805402,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,7.401037873933092e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,0.0001002032950054,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0004753189859911,285.2074279785156,294.1499938964844,295.0837097167969,287.0491027832031,295.3301086425781,295.8684997558594,284.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503159871191656e-09,0.0010140099329873,-0.0187087003141641,0.0,0.0,0.0,-0.0085324551910161,60.0,7.906143188476562,-0.0,-7.010521585470998e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131855198698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,9.51421752688475e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0001001854252535,299.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,7.400002505164593e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,0.0001001892815111,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,0.00047525257105,285.20465087890625,294.1499938964844,295.03106689453125,287.01470947265625,295.3252258300781,295.6483764648437,284.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.690895080566406,-0.0,-7.008535618524547e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,9.51421752688475e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0001001854252535,299.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,7.400002505164593e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,0.0001001892815111,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,0.00047525257105,285.20465087890625,294.1499938964844,295.03106689453125,287.01470947265625,295.3252258300781,295.6483764648437,284.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.690895080566406,-0.0,-7.008535618524547e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,9.514779230812564e-05,297.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,0.0001001913915388,299.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,7.400439062621444e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001001951968646,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,0.0004752806562464,285.2016296386719,294.1499938964844,294.9785461425781,286.9791259765625,295.3194580078125,295.4737548828125,284.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493152764936895e-09,0.0010139242513105,-0.0186824910342693,0.0,0.0,0.0,-0.0085274931043386,60.0,7.60302734375,-0.0,-7.00933782127322e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,9.514779230812564e-05,297.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,0.0001001913915388,299.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,7.400439062621444e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001001951968646,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,0.0004752806562464,285.2016296386719,294.1499938964844,294.9785461425781,286.9791259765625,295.3194580078125,295.4737548828125,284.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493152764936895e-09,0.0010139242513105,-0.0186824910342693,0.0,0.0,0.0,-0.0085274931043386,60.0,7.60302734375,-0.0,-7.00933782127322e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,9.51563342823647e-05,297.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0001002004064503,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,7.40110335755162e-05,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,0.0001002041972242,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,0.0004753233515657,285.2000427246094,294.1499938964844,294.95233154296875,286.9609375,295.3162536621094,295.3994445800781,284.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.567061901092529,-0.0,-7.010584113231745e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,9.516796853858978e-05,297.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,0.0001002126809908,299.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,7.402007759083062e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,0.0001002164499368,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,0.000475381501019,285.19842529296875,294.1499938964844,294.9261474609375,286.9425048828125,295.3128662109375,295.33203125,284.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.532672882080078,-0.0,-7.012286573626626e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.519833838567138e-05,297.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0001002447097562,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,7.404368807328865e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0001002484277705,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.0004755332192871,285.1950378417969,294.1499938964844,294.87384033203125,286.90496826171875,295.3054504394531,295.21405029296875,284.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.4665727615356445,-0.0,-7.016737413323426e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.519833838567138e-05,297.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0001002447097562,299.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,7.404368807328865e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0001002484277705,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.0004755332192871,285.1950378417969,294.1499938964844,294.87384033203125,286.90496826171875,295.3054504394531,295.21405029296875,284.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.4665727615356445,-0.0,-7.016737413323426e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,9.523457265459e-05,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0001002829158096,299.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,7.407186785712838e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0001002865901682,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0004757142742164,285.1914978027344,294.1499938964844,294.82159423828125,286.8666687011719,295.2972106933594,295.1134338378906,284.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.402938365936279,-0.0,-7.022056536243326e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,9.523457265459e-05,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0001002829158096,299.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,7.407186785712838e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0001002865901682,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0004757142742164,285.1914978027344,294.1499938964844,294.82159423828125,286.8666687011719,295.2972106933594,295.1134338378906,284.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.402938365936279,-0.0,-7.022056536243326e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,9.527248766971752e-05,297.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,0.0001003228899207,299.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,7.410135003738105e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,0.0001003265133476,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.000475903681945,285.18780517578125,294.1499938964844,294.7694091796875,286.8276672363281,295.2881774902344,295.0255432128906,284.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.341194152832031,-0.0,-7.027624349120742e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,9.527248766971752e-05,297.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,0.0001003228899207,299.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,7.410135003738105e-05,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,0.0001003265133476,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.000475903681945,285.18780517578125,294.1499938964844,294.7694091796875,286.8276672363281,295.2881774902344,295.0255432128906,284.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.341194152832031,-0.0,-7.027624349120742e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,9.530814713798463e-05,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,0.0001003604847937,299.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,7.41290787118487e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0001003640645649,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.0004760818264912,285.1840209960937,294.1499938964844,294.7171936035156,286.78814697265625,295.27838134765625,294.947021484375,284.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.280938148498535,-0.0,-7.032862470168767e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,9.530814713798463e-05,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,0.0001003604847937,299.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,7.41290787118487e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0001003640645649,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.0004760818264912,285.1840209960937,294.1499938964844,294.7171936035156,286.78814697265625,295.27838134765625,294.947021484375,284.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.280938148498535,-0.0,-7.032862470168767e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,9.532401600154115e-05,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,0.0001003772194962,299.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,7.414141873596236e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.0001003807774395,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0004761611053254,285.1820678710937,294.1499938964844,294.69110107421875,286.7682189941406,295.273193359375,294.9104919433594,284.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.251256942749023,-0.0,-7.035193050342059e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,9.533806587569416e-05,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0001003920333459,299.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18359375,0.0,0.0,7.415234722429886e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,0.0001003955767373,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,0.0004762313037645,285.1800842285156,294.1499938964844,294.6649780273437,286.7481994628906,295.267822265625,294.8754272460937,284.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002540618181,0.0,0.0,0.0,-0.0086444243788719,60.0,7.221818447113037,-0.0,-7.037255045361236e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,9.535946446703748e-05,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0001004146106424,299.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,7.416898006340489e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0001004181031021,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,0.0004763382021337,285.1760559082031,294.1499938964844,294.6127319335937,286.7079467773437,295.2565002441406,294.8089599609375,284.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.163522720336914,-0.0,-7.040390670454144e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,9.535946446703748e-05,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0001004146106424,299.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,7.416898006340489e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,0.0001004181031021,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,0.0004763382021337,285.1760559082031,294.1499938964844,294.6127319335937,286.7079467773437,295.2565002441406,294.8089599609375,284.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.163522720336914,-0.0,-7.040390670454144e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,9.537047299090772e-05,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0001004262448986,299.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,7.417753658955917e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,0.0001004296937026,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0004763932374771,285.1719665527344,294.1499938964844,294.5604248046875,286.66748046875,295.24444580078125,294.7463073730469,284.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.105809211730957,-0.0,-7.04199365486602e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,9.537047299090772e-05,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,0.0001004262448986,299.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,7.417753658955917e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,0.0001004296937026,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,0.0004763932374771,285.1719665527344,294.1499938964844,294.5604248046875,286.66748046875,295.24444580078125,294.7463073730469,284.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.105809211730957,-0.0,-7.04199365486602e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.537043661111966e-05,297.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.0001004262521746,299.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,7.41775002097711e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0001004296645987,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,0.000476393091958,285.16778564453125,294.1499938964844,294.50799560546875,286.626953125,295.2316589355469,294.6864929199219,284.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.048511981964111,-0.0,-7.041965943699324e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,9.537043661111966e-05,297.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.0001004262521746,299.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,7.41775002097711e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0001004296645987,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,0.000476393091958,285.16778564453125,294.1499938964844,294.50799560546875,286.626953125,295.2316589355469,294.6864929199219,284.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.048511981964111,-0.0,-7.041965943699324e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,9.536006837151945e-05,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.000100415374618,299.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,7.416943117277697e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0001004187433863,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,0.0004763413162436,285.1635437011719,294.1499938964844,294.4554748535156,286.58648681640625,295.2181396484375,294.6287841796875,284.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576333269476,60.0,6.991560459136963,-0.0,-7.040411986736217e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,9.536006837151945e-05,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,0.000100415374618,299.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,7.416943117277697e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0001004187433863,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,0.0004763413162436,285.1635437011719,294.1499938964844,294.4554748535156,286.58648681640625,295.2181396484375,294.6287841796875,284.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576333269476,60.0,6.991560459136963,-0.0,-7.040411986736217e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,9.5351628260687e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0001004065125016,299.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,7.416286825900897e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,0.0001004098521661,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0004762991738971,285.1614074707031,294.1499938964844,294.4291687011719,286.5662841796875,295.21112060546875,294.6005249023437,284.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.963220119476318,-0.0,-7.039155036636657e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,9.534152923151852e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0001003958968794,299.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,7.415501022478566e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0001003992219921,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0004762487369589,285.15924072265625,294.1499938964844,294.4028015136719,286.546142578125,295.2039489746094,294.5726318359375,284.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460886523127,60.0,6.934986591339111,-0.0,-7.03765294929326e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,9.53179260250181e-05,297.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.000100371078588,299.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,7.413663843180984e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0001003743600449,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0004761308373417,285.1549377441406,294.1499938964844,294.3499450683594,286.506103515625,295.1890563964844,294.5176086425781,284.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702777082840841e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314138025045,60.0,6.878911972045898,-0.0,-7.03414571034955e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,9.53179260250181e-05,297.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.000100371078588,299.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,7.413663843180984e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0001003743600449,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0004761308373417,285.1549377441406,294.1499938964844,294.3499450683594,286.506103515625,295.1890563964844,294.5176086425781,284.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702777082840841e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314138025045,60.0,6.878911972045898,-0.0,-7.03414571034955e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,9.529065573588014e-05,297.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.000100342411315,299.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,7.411542173940688e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.0001003456418402,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.000475994660519,285.15057373046875,294.1499938964844,294.2969055175781,286.4664306640625,295.1734924316406,294.46337890625,284.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.823429107666016,-0.0,-7.030100590554866e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,9.529065573588014e-05,297.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.000100342411315,299.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,7.411542173940688e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.0001003456418402,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.000475994660519,285.15057373046875,294.1499938964844,294.2969055175781,286.4664306640625,295.1734924316406,294.46337890625,284.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.823429107666016,-0.0,-7.030100590554866e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.526040230412036e-05,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0001003105935524,299.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,7.409189129248261e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0001003137876978,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.0004758435534313,285.1462097167969,294.1499938964844,294.24365234375,286.42724609375,295.1572265625,294.40966796875,284.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.768535614013672,-0.0,-7.025616355349484e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
