time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253320,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.526040230412036e-05,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0001003105935524,299.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,7.409189129248261e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,0.0001003137876978,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.0004758435534313,285.1462097167969,294.1499938964844,294.24365234375,286.42724609375,295.1572265625,294.40966796875,284.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.768535614013672,-0.0,-7.025616355349484e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.522787877358496e-05,297.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,0.0001002763819997,299.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,7.406658551190048e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.0001002795324893,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0004756810958497,285.1418151855469,294.1499938964844,294.19012451171875,286.3887023925781,295.14031982421875,294.3563232421875,284.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.714208602905273,-0.0,-7.020798165058295e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.522787877358496e-05,297.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,0.0001002763819997,299.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,7.406658551190048e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.0001002795324893,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0004756810958497,285.1418151855469,294.1499938964844,294.19012451171875,286.3887023925781,295.14031982421875,294.3563232421875,284.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.714208602905273,-0.0,-7.020798165058295e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,9.5210962172132e-05,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,0.0001002585922833,299.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,7.405343058053404e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.000100261728221,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,0.0004755966365337,285.1396179199219,294.1499938964844,294.16326904296875,286.3696594238281,295.1316223144531,294.3297424316406,284.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.687252044677734,-0.0,-7.018294212457479e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,9.519371815258636e-05,297.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,0.000100240453321,299.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,7.404000643873587e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0001002435601549,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0004755104891955,285.1374206542969,294.1499938964844,294.1363525390625,286.350830078125,295.1227722167969,294.3031616210937,284.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.660428047180176,-0.0,-7.01574123240789e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,9.515839337836952e-05,297.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0001002032950054,299.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,7.401253242278472e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,0.0001002063654595,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.0004753340617753,285.1330261230469,294.1499938964844,294.082275390625,286.3138122558594,295.10455322265625,294.2500915527344,284.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.607162952423096,-0.0,-7.010515190586375e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,9.515839337836952e-05,297.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0001002032950054,299.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,7.401253242278472e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,0.0001002063654595,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.0004753340617753,285.1330261230469,294.1499938964844,294.082275390625,286.3138122558594,295.10455322265625,294.2500915527344,284.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.607162952423096,-0.0,-7.010515190586375e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.512214455753563e-05,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0001001651617116,299.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,7.398433081107214e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0001001681885099,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,0.000475153006846,285.128662109375,294.1499938964844,294.0278625488281,286.2777099609375,295.0857238769531,294.1969909667969,284.6402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.55436897277832,-0.0,-7.005154856187802e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,9.512214455753563e-05,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0001001651617116,299.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,7.398433081107214e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0001001681885099,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444396972656,0.0,0.0,0.000475153006846,285.128662109375,294.1499938964844,294.0278625488281,286.2777099609375,295.0857238769531,294.1969909667969,284.6402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.55436897277832,-0.0,-7.005154856187802e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,9.508491348242389e-05,297.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0001001260025077,299.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,7.395537249976769e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,0.0001001289929263,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0004749670915771,285.1242980957031,294.1499938964844,293.9730834960937,286.2426452636719,295.06622314453125,294.143798828125,284.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.501989841461182,-0.0,-6.99965312378481e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,9.508491348242389e-05,297.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0001001260025077,299.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,7.395537249976769e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,0.0001001289929263,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0004749670915771,285.1242980957031,294.1499938964844,293.9730834960937,286.2426452636719,295.06622314453125,294.143798828125,284.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.501989841461182,-0.0,-6.99965312378481e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.504642366664484e-05,297.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0001000855045276,299.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,7.392542465822771e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0001000884585664,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0004747748316731,285.11993408203125,294.1499938964844,293.9179382324219,286.208740234375,295.0461120605469,294.0904541015625,284.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084808531539e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.449952602386475,-0.0,-6.993967360813258e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.504642366664484e-05,297.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0001000855045276,299.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,7.392542465822771e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0001000884585664,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0004747748316731,285.11993408203125,294.1499938964844,293.9179382324219,286.208740234375,295.0461120605469,294.0904541015625,284.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084808531539e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.449952602386475,-0.0,-6.993967360813258e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.50265530264005e-05,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0001000646007014,299.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.390996324829757e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0001000675329123,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0004746755876112,285.1177673339844,294.1499938964844,293.8902282714844,286.1922302246094,295.03582763671875,294.063720703125,284.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.424036979675293,-0.0,-6.991033529857307e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.500616579316556e-05,297.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0001000431511783,299.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,7.389410893665627e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,0.0001000460688374,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0004745737824123,285.1156005859375,294.1499938964844,293.8623962402344,286.1760559082031,295.025390625,294.03692626953125,284.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.398174285888672,-0.0,-6.988025091914096e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.496356506133452e-05,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.999832400353624e-05,299.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.386096694972366e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0001000012052827,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.000474360975204,285.111328125,294.1499938964844,293.8064270019531,286.1447448730469,295.0040283203125,293.983154296875,284.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.346559524536133,-0.0,-6.981740341416298e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.496356506133452e-05,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.999832400353624e-05,299.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.386096694972366e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0001000012052827,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.000474360975204,285.111328125,294.1499938964844,293.8064270019531,286.1447448730469,295.0040283203125,293.983154296875,284.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518319813196e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116710349917,60.0,6.346559524536133,-0.0,-6.981740341416298e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.49180539464578e-05,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.99504336505197e-05,299.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,7.382556213997304e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.995327854994684e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0004741336451843,285.1070556640625,294.1499938964844,293.75,286.1148376464844,294.9820556640625,293.9291381835937,284.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202649143778217e-09,0.001011440414004,-0.0179216116666793,0.0,0.0,0.0,-0.0083834789693355,60.0,6.295021057128906,-0.0,-6.975030686362518e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.49180539464578e-05,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.99504336505197e-05,299.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,7.382556213997304e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.995327854994684e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0004741336451843,285.1070556640625,294.1499938964844,293.75,286.1148376464844,294.9820556640625,293.9291381835937,284.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202649143778217e-09,0.001011440414004,-0.0179216116666793,0.0,0.0,0.0,-0.0083834789693355,60.0,6.295021057128906,-0.0,-6.975030686362518e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.487441275268792e-05,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,9.99045150820166e-05,299.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,7.379161252174526e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.990731632569803e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.000473915686598,285.1028137207031,294.1499938964844,293.6933288574219,286.0859680175781,294.95947265625,293.8748779296875,284.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.14811188018416e-09,0.0010109740542247,-0.01777876727283,0.0,0.0,0.0,-0.0083564426749944,60.0,6.243667602539063,-0.0,-6.968599564061152e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.487441275268792e-05,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,9.99045150820166e-05,299.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,7.379161252174526e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.990731632569803e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.000473915686598,285.1028137207031,294.1499938964844,293.6933288574219,286.0859680175781,294.95947265625,293.8748779296875,284.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.14811188018416e-09,0.0010109740542247,-0.01777876727283,0.0,0.0,0.0,-0.0083564426749944,60.0,6.243667602539063,-0.0,-6.968599564061152e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.483747271588072e-05,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.986565419239923e-05,299.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.376287976512685e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.986841905629262e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0004737311683129,285.0986328125,294.1499938964844,293.6366577148437,286.0575256347656,294.9363098144531,293.8203430175781,284.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101930599162642e-09,0.0010105790570378,-0.0176578052341938,0.0,0.0,0.0,-0.0083335479721426,60.0,6.193033695220947,-0.0,-6.963156096162494e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.483747271588072e-05,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.986565419239923e-05,299.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.376287976512685e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.986841905629262e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0004737311683129,285.0986328125,294.1499938964844,293.6366577148437,286.0575256347656,294.9363098144531,293.8203430175781,284.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101930599162642e-09,0.0010105790570378,-0.0176578052341938,0.0,0.0,0.0,-0.0083335479721426,60.0,6.193033695220947,-0.0,-6.963156096162494e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.482129098614678e-05,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.984863572753966e-05,299.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,7.375029235845432e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.985138603951782e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0004736503760796,285.0965576171875,294.1499938964844,293.6083374023437,286.0434875488281,294.9244689941406,293.7929992675781,284.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.168033599853516,-0.0,-6.960772225284019e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.480656444793568e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.983314521377906e-05,299.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,7.373884000116959e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.9835880973842e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0004735768307,285.094482421875,294.1499938964844,293.5799865722656,286.029541015625,294.9125366210937,293.7655639648437,284.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.143237590789795,-0.0,-6.958600806683536e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.478131687501444e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.980658796848728e-05,299.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,7.37191949156113e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.980928734876215e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.0004734507238026,285.09039306640625,294.1499938964844,293.5233459472656,286.0019836425781,294.88818359375,293.7105712890625,284.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.094226360321045,-0.0,-6.954876852205416e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.478131687501444e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.980658796848728e-05,299.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,7.37191949156113e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,9.980928734876215e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.0004734507238026,285.09039306640625,294.1499938964844,293.5233459472656,286.0019836425781,294.88818359375,293.7105712890625,284.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.094226360321045,-0.0,-6.954876852205416e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,9.476147533860058e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.978573507396504e-05,299.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,7.3703755333554e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.978839807445183e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0004733516252599,285.0863342285156,294.1499938964844,293.4666748046875,285.97479248046875,294.8632507324219,293.6553649902344,284.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,6.045952796936035,-0.0,-6.95194870559135e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,9.476147533860058e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.978573507396504e-05,299.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,7.3703755333554e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.978839807445183e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,0.0004733516252599,285.0863342285156,294.1499938964844,293.4666748046875,285.97479248046875,294.8632507324219,293.6553649902344,284.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,6.045952796936035,-0.0,-6.95194870559135e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.474685793975368e-05,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.97703755274415e-05,299.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.369238301180303e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.977300214814022e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0004732786328531,285.0823059082031,294.1499938964844,293.4100036621094,285.9479675292969,294.8377685546875,293.5999755859375,284.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.998370170593262,-0.0,-6.949786524046432e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.474685793975368e-05,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.97703755274415e-05,299.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.369238301180303e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.977300214814022e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0004732786328531,285.0823059082031,294.1499938964844,293.4100036621094,285.9479675292969,294.8377685546875,293.5999755859375,284.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.998370170593262,-0.0,-6.949786524046432e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.47372245718725e-05,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.97602619463578e-05,299.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,7.368488149950281e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,9.976285946322604e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0004732305242214,285.078369140625,294.1499938964844,293.35333251953125,285.9214782714844,294.81170654296875,293.5443420410156,284.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,5.951430320739746,-0.0,-6.948356201519347e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.47372245718725e-05,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.97602619463578e-05,299.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,7.368488149950281e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,9.976285946322604e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0004732305242214,285.078369140625,294.1499938964844,293.35333251953125,285.9214782714844,294.81170654296875,293.5443420410156,284.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,5.951430320739746,-0.0,-6.948356201519347e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.473417594563216e-05,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.975706780096516e-05,299.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,7.368250953732058e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,9.975964348996058e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0004732153029181,285.076416015625,294.1499938964844,293.32501220703125,285.9083557128906,294.7984924316406,293.5164794921875,284.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.928189754486084,-0.0,-6.947900033082989e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.473222598899156e-05,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.97550305328332e-05,299.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.368099613813683e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.975759166991338e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,0.0004732055822387,285.074462890625,294.1499938964844,293.2966613769531,285.89532470703125,294.7851257324219,293.488525390625,284.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907317966317e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.905092716217041,-0.0,-6.947605868390383e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.473136742599308e-05,297.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.975415741791949e-05,299.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,7.368031947407871e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.975668945116922e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0004732013039756,285.07061767578125,294.1499938964844,293.239990234375,285.8694152832031,294.75799560546875,293.4325256347656,284.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968695842601846e-09,0.0010094397002831,-0.0173088274896144,0.0,0.0,0.0,-0.0082674976438283,60.0,5.859302520751953,-0.0,-6.947463049300495e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.473136742599308e-05,297.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.975415741791949e-05,299.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,7.368031947407871e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.975668945116922e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,0.0004732013039756,285.07061767578125,294.1499938964844,293.239990234375,285.8694152832031,294.75799560546875,293.4325256347656,284.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968695842601846e-09,0.0010094397002831,-0.0173088274896144,0.0,0.0,0.0,-0.0082674976438283,60.0,5.859302520751953,-0.0,-6.947463049300495e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.47339940466918e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.975695866160096e-05,299.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.368235674221069e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.97594543150626e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.000473214458907,285.0668029785156,294.1499938964844,293.1833190917969,285.8437805175781,294.7303466796875,293.3763427734375,284.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971829780155758e-09,0.0010094664758071,-0.0173170361667871,0.0,0.0,0.0,-0.0082690510898828,60.0,5.814001560211182,-0.0,-6.94783253152309e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.47339940466918e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,9.975695866160096e-05,299.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.368235674221069e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.97594543150626e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.000473214458907,285.0668029785156,294.1499938964844,293.1833190917969,285.8437805175781,294.7303466796875,293.3763427734375,284.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971829780155758e-09,0.0010094664758071,-0.0173170361667871,0.0,0.0,0.0,-0.0082690510898828,60.0,5.814001560211182,-0.0,-6.94783253152309e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
