time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255660,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.473930549575016e-05,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.976258297683672e-05,299.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.368648948613554e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.976504952646792e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0004732410016003,285.0630798339844,294.1499938964844,293.1266784667969,285.8183898925781,294.7021484375,293.32000732421875,284.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978312594441149e-09,0.0010095218895003,-0.0173340160399675,0.0,0.0,0.0,-0.0082722650840878,60.0,5.769124031066895,-0.0,-6.948595654421298e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.473930549575016e-05,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.976258297683672e-05,299.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.368648948613554e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.976504952646792e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0004732410016003,285.0630798339844,294.1499938964844,293.1266784667969,285.8183898925781,294.7021484375,293.32000732421875,284.8282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978312594441149e-09,0.0010095218895003,-0.0173340160399675,0.0,0.0,0.0,-0.0082722650840878,60.0,5.769124031066895,-0.0,-6.948595654421298e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.474613034399226e-05,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.976979345083235e-05,299.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,7.369178638327867e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.977223089663312e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0004732750821858,285.0594177246094,294.1499938964844,293.07000732421875,285.7931823730469,294.6734619140625,293.2635192871094,284.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986674794262626e-09,0.0010095933685079,-0.0173559188842773,0.0,0.0,0.0,-0.0082764104008674,60.0,5.724593162536621,-0.0,-6.949579756110327e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.474613034399226e-05,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.976979345083235e-05,299.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,7.369178638327867e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.977223089663312e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0004732750821858,285.0594177246094,294.1499938964844,293.07000732421875,285.7931823730469,294.6734619140625,293.2635192871094,284.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986674794262626e-09,0.0010095933685079,-0.0173559188842773,0.0,0.0,0.0,-0.0082764104008674,60.0,5.724593162536621,-0.0,-6.949579756110327e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.474898251937702e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,9.977281297324224e-05,299.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,7.3694005550351e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.977523586712778e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.0004732893430627,285.0575866699219,294.1499938964844,293.0416564941406,285.7806701660156,294.6589050292969,293.2352600097656,284.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.9901595622923204e-09,0.0010096231708303,-0.0173650477081537,0.0,0.0,0.0,-0.0082781380042433,60.0,5.702415943145752,-0.0,-6.949990449811595e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.4750510470476e-05,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,9.977444278774784e-05,299.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.36951915314421e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.977684385376052e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0004732969973701,285.0557861328125,294.1499938964844,293.0133361816406,285.7681579589844,294.6442565917969,293.2069396972656,284.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.991999867977938e-09,0.001009639003314,-0.0173698663711547,0.0,0.0,0.0,-0.0082790497690439,60.0,5.680248737335205,-0.0,-6.950207165346002e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.474746912019329e-05,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.977127047022805e-05,299.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.369281956925988e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.977364243241028e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0004732818342745,285.05224609375,294.1499938964844,292.9566650390625,285.7433166503906,294.6145324707031,293.1503295898437,284.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.9880807807010115e-09,0.0010096054757013,-0.0173596013337373,0.0,0.0,0.0,-0.0082771079614758,60.0,5.635800838470459,-0.0,-6.949745312567758e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.474746912019329e-05,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.977127047022805e-05,299.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.369281956925988e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.977364243241028e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0004732818342745,285.05224609375,294.1499938964844,292.9566650390625,285.7433166503906,294.6145324707031,293.1503295898437,284.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.9880807807010115e-09,0.0010096054757013,-0.0173596013337373,0.0,0.0,0.0,-0.0082771079614758,60.0,5.635800838470459,-0.0,-6.949745312567758e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.473349928157404e-05,297.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.975658758776262e-05,299.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,7.368194928858429e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.97589304461144e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.000473212043289,285.0487365722656,294.1499938964844,292.8999938964844,285.7185974121094,294.5843811035156,293.09381103515625,284.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970537036465885e-09,0.0010094555327668,-0.0173136498779058,0.0,0.0,0.0,-0.0082684103399515,60.0,5.591004371643066,-0.0,-6.947679764834902e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,9.473349928157404e-05,297.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.975658758776262e-05,299.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,7.368194928858429e-05,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.97589304461144e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,0.000473212043289,285.0487365722656,294.1499938964844,292.8999938964844,285.7185974121094,294.5843811035156,293.09381103515625,284.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970537036465885e-09,0.0010094555327668,-0.0173136498779058,0.0,0.0,0.0,-0.0082684103399515,60.0,5.591004371643066,-0.0,-6.947679764834902e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.470672375755385e-05,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,9.972842235583812e-05,299.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,7.366111822193488e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.973073611035944e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0004730783111881,285.0453186035156,294.1499938964844,292.84332275390625,285.6940002441406,294.5537414550781,293.0374450683594,284.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937047380972672e-09,0.0010091691510751,-0.0172259286046028,0.0,0.0,0.0,-0.0082518085837364,60.0,5.545686721801758,-0.0,-6.943738384279642e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.470672375755385e-05,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,9.972842235583812e-05,299.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,7.366111822193488e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.973073611035944e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0004730783111881,285.0453186035156,294.1499938964844,292.84332275390625,285.6940002441406,294.5537414550781,293.0374450683594,284.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937047380972672e-09,0.0010091691510751,-0.0172259286046028,0.0,0.0,0.0,-0.0082518085837364,60.0,5.545686721801758,-0.0,-6.943738384279642e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.466682968195528e-05,297.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,9.96864473563619e-05,299.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.363008626271039e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.968873200705276e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0004728790954686,285.0419616699219,294.1499938964844,292.7866516113281,285.66949462890625,294.52264404296875,292.9813232421875,284.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.499789237976074,-0.0,-6.937874985624148e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.466682968195528e-05,297.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,9.96864473563619e-05,299.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,7.363008626271039e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.968873200705276e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,0.0004728790954686,285.0419616699219,294.1499938964844,292.7866516113281,285.66949462890625,294.52264404296875,292.9813232421875,284.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887216574824606e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.499789237976074,-0.0,-6.937874985624148e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.464224422117697e-05,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,9.966056677512825e-05,299.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,7.361096504610032e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.966283687390388e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,0.0004727562482003,285.0403137207031,294.1499938964844,292.7583312988281,285.6572570800781,294.5069274902344,292.9533996582031,284.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084874229505,6.856513579123202e-09,0.0010084805544465,-0.0170149859040975,0.0,0.0,0.0,-0.0082118846476078,60.0,5.476624965667725,-0.0,-6.934264007441018e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.461484296480194e-05,297.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,9.963173215510324e-05,299.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,7.358965376624838e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.963398042600602e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.0004726194019895,285.0386657714844,294.1499938964844,292.7300109863281,285.6450500488281,294.4911193847656,292.925537109375,284.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822314713161859e-09,0.0010081881191581,-0.0169254057109355,0.0,0.0,0.0,-0.0081949308514595,60.0,5.453334808349609,-0.0,-6.930242335556613e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.455282270209864e-05,297.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,9.956644498743116e-05,299.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,7.354140689130872e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.956867143046112e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004723096208181,285.0354309082031,294.1499938964844,292.67333984375,285.6206359863281,294.4591369628906,292.8701171875,284.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.744912628420252e-09,0.0010075262980535,-0.0167226623743772,0.0,0.0,0.0,-0.0081565594300627,60.0,5.406432628631592,-0.0,-6.921145256910678e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.455282270209864e-05,297.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,9.956644498743116e-05,299.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,7.354140689130872e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.956867143046112e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004723096208181,285.0354309082031,294.1499938964844,292.67333984375,285.6206359863281,294.4591369628906,292.8701171875,284.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.744912628420252e-09,0.0010075262980535,-0.0167226623743772,0.0,0.0,0.0,-0.0081565594300627,60.0,5.406432628631592,-0.0,-6.921145256910678e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,9.448353375773876e-05,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.94935107883066e-05,299.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,7.348751387326047e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.949570812750608e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0004719635180663,285.0322570800781,294.1499938964844,292.6166687011719,285.59625244140625,294.4267578125,292.8150329589844,284.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067936964333,6.658454676511383e-09,0.0010067870607599,-0.016496192663908,0.0,0.0,0.0,-0.0081136981025338,60.0,5.359203338623047,-0.0,-6.910990180131193e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,9.448353375773876e-05,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.94935107883066e-05,299.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,7.348751387326047e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.949570812750608e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0004719635180663,285.0322570800781,294.1499938964844,292.6166687011719,285.59625244140625,294.4267578125,292.8150329589844,284.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067936964333,6.658454676511383e-09,0.0010067870607599,-0.016496192663908,0.0,0.0,0.0,-0.0081136981025338,60.0,5.359203338623047,-0.0,-6.910990180131193e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.44101993809454e-05,297.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.941631287802012e-05,299.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,7.343047036556527e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,9.941848111338912e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,0.0004715972172562,285.0291748046875,294.1499938964844,292.5599975585937,285.5718688964844,294.3939819335937,292.7602844238281,284.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566960308873604e-09,0.0010060046333819,-0.0162565317004919,0.0,0.0,0.0,-0.0080683408305048,60.0,5.31182336807251,-0.0,-6.900252458308388e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.44101993809454e-05,297.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.941631287802012e-05,299.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,7.343047036556527e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,9.941848111338912e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,0.0004715972172562,285.0291748046875,294.1499938964844,292.5599975585937,285.5718688964844,294.3939819335937,292.7602844238281,284.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566960308873604e-09,0.0010060046333819,-0.0162565317004919,0.0,0.0,0.0,-0.0080683408305048,60.0,5.31182336807251,-0.0,-6.900252458308388e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,9.433626109967008e-05,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.93384819594212e-05,299.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,7.337296119658276e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,9.934062109095976e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0004712278896477,285.0261535644531,294.1499938964844,292.5033264160156,285.5474548339844,294.3607788085937,292.7058410644531,284.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474716762738808e-09,0.0010052159195765,-0.016014901921153,0.0,0.0,0.0,-0.0080226119607687,60.0,5.264479637145996,-0.0,-6.889435155699175e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,9.433626109967008e-05,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.93384819594212e-05,299.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,7.337296119658276e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,9.934062109095976e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,0.0004712278896477,285.0261535644531,294.1499938964844,292.5033264160156,285.5474548339844,294.3607788085937,292.7058410644531,284.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474716762738808e-09,0.0010052159195765,-0.016014901921153,0.0,0.0,0.0,-0.0080226119607687,60.0,5.264479637145996,-0.0,-6.889435155699175e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,9.43001577979885e-05,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.930047963280232e-05,299.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,7.334487600019202e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,9.930260421242564e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,0.0004710475623141,285.024658203125,294.1499938964844,292.4750061035156,285.53521728515625,294.3440246582031,292.6787109375,284.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048372205346,6.429675014629765e-09,0.0010048307012766,-0.0158969163894653,0.0,0.0,0.0,-0.0080002825707197,60.0,5.240882873535156,-0.0,-6.88415582317248e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,9.42652186495252e-05,297.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.92636996670626e-05,299.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,7.331770029850304e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.926580969477072e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,0.0004708730266429,285.023193359375,294.1499938964844,292.4466552734375,285.5229797363281,294.3271789550781,292.6516418457031,284.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044643422588,6.386080109166414e-09,0.0010044579394161,-0.0157827194780111,0.0,0.0,0.0,-0.0079786702990531,60.0,5.217366218566895,-0.0,-6.879048441987834e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,9.420046990271658e-05,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,9.919554577209055e-05,299.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,7.326732884394005e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.91976266959682e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,0.0004705496248789,285.0202941894531,294.1499938964844,292.3900146484375,285.4984436035156,294.293212890625,292.5975646972656,284.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.305286959218392e-09,0.0010037670144811,-0.0155710820108652,0.0,0.0,0.0,-0.0079386178404092,60.0,5.170648574829102,-0.0,-6.869587565461188e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592956542969,0.0,0.0,9.420046990271658e-05,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,9.919554577209055e-05,299.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,7.326732884394005e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,9.91976266959682e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,0.0004705496248789,285.0202941894531,294.1499938964844,292.3900146484375,285.4984436035156,294.293212890625,292.5975646972656,284.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.305286959218392e-09,0.0010037670144811,-0.0155710820108652,0.0,0.0,0.0,-0.0079386178404092,60.0,5.170648574829102,-0.0,-6.869587565461188e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,9.414533997187392e-05,297.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,9.913752001011744e-05,299.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,7.322445162571967e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,9.913957183016464e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.0004702742444351,285.0174865722656,294.1499938964844,292.3333435058594,285.47381591796875,294.2588806152344,292.54351806640625,284.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.2364833297579025e-09,0.0010031786514446,-0.0153908478096127,0.0,0.0,0.0,-0.0079045090824365,60.0,5.124510765075684,-0.0,-6.86153640572229e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,9.414533997187392e-05,297.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453186035156,0.0,0.0,9.913752001011744e-05,299.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,7.322445162571967e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,9.913957183016464e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.0004702742444351,285.0174865722656,294.1499938964844,292.3333435058594,285.47381591796875,294.2588806152344,292.54351806640625,284.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031849378719,6.2364833297579025e-09,0.0010031786514446,-0.0153908478096127,0.0,0.0,0.0,-0.0079045090824365,60.0,5.124510765075684,-0.0,-6.86153640572229e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.410298662260176e-05,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,9.909294749377295e-05,299.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,7.319150608964264e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.909497748594732e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,0.0004700627177953,285.0147399902344,294.1499938964844,292.27667236328125,285.4490966796875,294.22412109375,292.4894104003906,284.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027326643466,6.1836025189165875e-09,0.0010027264943346,-0.015252323821187,0.0,0.0,0.0,-0.0078782932832837,60.0,5.079109191894531,-0.0,-6.8553511312075e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.410298662260176e-05,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,9.909294749377295e-05,299.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,7.319150608964264e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.909497748594732e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,0.0004700627177953,285.0147399902344,294.1499938964844,292.27667236328125,285.4490966796875,294.22412109375,292.4894104003906,284.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027326643466,6.1836025189165875e-09,0.0010027264943346,-0.015252323821187,0.0,0.0,0.0,-0.0078782932832837,60.0,5.079109191894531,-0.0,-6.8553511312075e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,9.407645848114043e-05,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,9.906503692036496e-05,299.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,7.317087147384882e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,9.906703780870885e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,0.0004699302080553,285.01202392578125,294.1499938964844,292.2200012207031,285.4242248535156,294.18902587890625,292.4350891113281,284.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024489602074,6.150437936724984e-09,0.0010024427901953,-0.0151654472574591,0.0,0.0,0.0,-0.0078618517145514,60.0,5.034589767456055,-0.0,-6.851473699498456e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,9.407645848114043e-05,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,9.906503692036496e-05,299.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,7.317087147384882e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520324707031,0.0,0.0,9.906703780870885e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,0.0004699302080553,285.01202392578125,294.1499938964844,292.2200012207031,285.4242248535156,294.18902587890625,292.4350891113281,284.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024489602074,6.150437936724984e-09,0.0010024427901953,-0.0151654472574591,0.0,0.0,0.0,-0.0078618517145514,60.0,5.034589767456055,-0.0,-6.851473699498456e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.40708050620742e-05,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,9.905909973895176e-05,299.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,7.316646951949224e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,9.906108607538044e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,0.0004699019773397,285.0107116699219,294.1499938964844,292.1916809082031,285.4117126464844,294.1712951660156,292.40777587890625,284.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023881914094,6.1433418352407915e-09,0.0010023821378126,-0.0151468571275472,0.0,0.0,0.0,-0.0078583341091871,60.0,5.012765407562256,-0.0,-6.850643785583088e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.406877506989986e-05,297.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,9.905696788337082e-05,299.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,7.316489063668996e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.905894694384187e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0004698918492067,285.0094299316406,294.1499938964844,292.163330078125,285.3992004394531,294.15350341796875,292.3804016113281,284.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023660724982,6.1407536833257845e-09,0.0010023600189015,-0.0151400780305266,0.0,0.0,0.0,-0.0078570507466793,60.0,4.991115093231201,-0.0,-6.85034180492039e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,9.408266487298532e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,9.907162166200578e-05,299.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,7.317568815778941e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,9.907357161864638e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,0.0004699612327385,285.0068664550781,294.1499938964844,292.1066589355469,285.3739929199219,294.11767578125,292.3252868652344,284.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025131050497,6.157953702512486e-09,0.0010025069350376,-0.0151851354166865,0.0,0.0,0.0,-0.0078655770048499,60.0,4.948709487915039,-0.0,-6.852352640862591e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,9.408266487298532e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,9.907162166200578e-05,299.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,7.317568815778941e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,9.907357161864638e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,0.0004699612327385,285.0068664550781,294.1499938964844,292.1066589355469,285.3739929199219,294.11767578125,292.3252868652344,284.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025131050497,6.157953702512486e-09,0.0010025069350376,-0.0151851354166865,0.0,0.0,0.0,-0.0078655770048499,60.0,4.948709487915039,-0.0,-6.852352640862591e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,9.41214311751537e-05,297.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,9.91124688880518e-05,299.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,7.320583972614259e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,9.911439701681957e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.0004701549187302,285.0043640136719,294.1499938964844,292.04998779296875,285.3486022949219,294.0814514160156,292.2695007324219,284.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029252152889,6.2061511485467236e-09,0.0010029190452769,-0.0153113901615142,0.0,0.0,0.0,-0.0078894700855016,60.0,4.907611846923828,-0.0,-6.857987955299907e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
