time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258000,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,9.41214311751537e-05,297.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,9.91124688880518e-05,299.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,7.320583972614259e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,9.911439701681957e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.0004701549187302,285.0043640136719,294.1499938964844,292.04998779296875,285.3486022949219,294.0814514160156,292.2695007324219,284.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029252152889,6.2061511485467236e-09,0.0010029190452769,-0.0153113901615142,0.0,0.0,0.0,-0.0078894700855016,60.0,4.907611846923828,-0.0,-6.857987955299907e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,9.420303103979676e-05,297.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,9.919841977534816e-05,299.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,7.326930062845349e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,9.920032607624309e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,0.0004705625178758,285.0019226074219,294.1499938964844,291.9930114746094,285.3231201171875,294.0448303222656,292.2128295898437,284.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037935571745,6.307711242214964e-09,0.0010037872707471,-0.0155774326995015,0.0,0.0,0.0,-0.0079398173838853,60.0,4.868123531341553,-0.0,-6.869871782555492e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,9.420303103979676e-05,297.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,9.919841977534816e-05,299.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,7.326930062845349e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,9.920032607624309e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,0.0004705625178758,285.0019226074219,294.1499938964844,291.9930114746094,285.3231201171875,294.0448303222656,292.2128295898437,284.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037935571745,6.307711242214964e-09,0.0010037872707471,-0.0155774326995015,0.0,0.0,0.0,-0.0079398173838853,60.0,4.868123531341553,-0.0,-6.869871782555492e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,9.434482490178198e-05,297.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,9.934775152942166e-05,299.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,7.337958231801167e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,9.934964327840136e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,0.0004712708177976,284.99957275390625,294.1499938964844,291.9354248046875,285.29766845703125,294.0078125,292.1547546386719,284.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053033474832,6.484281112051349e-09,0.0010052969446405,-0.0160399563610553,0.0,0.0,0.0,-0.0080273495987057,60.0,4.831002235412598,-0.0,-6.890556392136207e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0407409667969,0.0,0.0,9.434482490178198e-05,297.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,9.934775152942166e-05,299.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,7.337958231801167e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,9.934964327840136e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,0.0004712708177976,284.99957275390625,294.1499938964844,291.9354248046875,285.29766845703125,294.0078125,292.1547546386719,284.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053033474832,6.484281112051349e-09,0.0010052969446405,-0.0160399563610553,0.0,0.0,0.0,-0.0080273495987057,60.0,4.831002235412598,-0.0,-6.890556392136207e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,9.443869930692016e-05,297.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,9.944661724148318e-05,299.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,7.345259655267e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,9.944849443854764e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,0.0004717397678177,284.9984130859375,294.1499938964844,291.90643310546875,285.28497314453125,293.9891052246094,292.125,284.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063031222671,6.601196034239365e-09,0.0010062966030091,-0.0163462106138467,0.0,0.0,0.0,-0.0080853085964918,60.0,4.813441276550293,-0.0,-6.904269866936374e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,9.454823157284407e-05,297.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,9.956197027349845e-05,299.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,7.353778346441686e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,9.956384019460528e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0004722868907265,284.99725341796875,294.1499938964844,291.8772888183594,285.27227783203125,293.9703063964844,292.0947265625,284.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074697202071,6.737616686791625e-09,0.0010074629681184,-0.0167035516351461,0.0,0.0,0.0,-0.00815293751657,60.0,4.79653787612915,-0.0,-6.92028834237135e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,9.48148444877006e-05,297.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,9.984274947782978e-05,299.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,7.374514825642109e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,9.98445975710638e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,0.000473618711112,284.9949951171875,294.1499938964844,291.8187255859375,285.2469482421875,293.932373046875,292.0325012207031,284.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103096719831,7.06971148289881e-09,0.0010103025706484,-0.0175734180957078,0.0,0.0,0.0,-0.0083175702020525,60.0,4.764705181121826,-0.0,-6.959359666325329e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,9.48148444877006e-05,297.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,9.984274947782978e-05,299.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,7.374514825642109e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,9.98445975710638e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03546142578125,0.0,0.0,0.000473618711112,284.9949951171875,294.1499938964844,291.8187255859375,285.2469482421875,293.932373046875,292.0325012207031,284.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103096719831,7.06971148289881e-09,0.0010103025706484,-0.0175734180957078,0.0,0.0,0.0,-0.0083175702020525,60.0,4.764705181121826,-0.0,-6.959359666325329e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,9.514473640592767e-05,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,0.0001001901619019,299.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,7.400172762572765e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,0.0001001919881673,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,0.0004752665990963,284.9928283691406,294.1499938964844,291.7597351074219,285.2216491699219,293.8939514160156,291.96795654296875,284.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138237848877,7.480649877322776e-09,0.0010138163343071,-0.0186497438699007,0.0,0.0,0.0,-0.0085212895646691,60.0,4.735597610473633,-0.0,-7.00785989238284e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,9.514473640592767e-05,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,0.0001001901619019,299.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,7.400172762572765e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,0.0001001919881673,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,0.0004752665990963,284.9928283691406,294.1499938964844,291.7597351074219,285.2216491699219,293.8939514160156,291.96795654296875,284.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138237848877,7.480649877322776e-09,0.0010138163343071,-0.0186497438699007,0.0,0.0,0.0,-0.0085212895646691,60.0,4.735597610473633,-0.0,-7.00785989238284e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,9.553500422043726e-05,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,0.0001006011443678,299.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,7.430526602547616e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,0.0001006029560812,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.0004772160609718,284.9906921386719,294.1499938964844,291.7004089355469,285.1963806152344,293.85498046875,291.9010925292969,284.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179812088608,7.966813875270873e-09,0.0010179732926189,-0.0199230220168828,0.0,0.0,0.0,-0.0087623009458184,60.0,4.709083080291748,-0.0,-7.065455776000817e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,9.553500422043726e-05,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,0.0001006011443678,299.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,7.430526602547616e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,0.0001006029560812,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.0004772160609718,284.9906921386719,294.1499938964844,291.7004089355469,285.1963806152344,293.85498046875,291.9010925292969,284.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179812088608,7.966813875270873e-09,0.0010179732926189,-0.0199230220168828,0.0,0.0,0.0,-0.0087623009458184,60.0,4.709083080291748,-0.0,-7.065455776000817e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,9.597834286978468e-05,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,0.0001010680134641,299.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303649902344,0.0,0.0,7.465008093276992e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,0.0001010698106256,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,0.0004794306296389,284.9886169433594,294.1499938964844,291.64080810546875,285.17120361328125,293.8154602050781,291.8322448730469,284.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227041784673,8.519104532922483e-09,0.0010226956801488,-0.0213693678379058,0.0,0.0,0.0,-0.0090360939502716,60.0,4.684870719909668,-0.0,-7.131171031460326e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,9.597834286978468e-05,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,0.0001010680134641,299.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303649902344,0.0,0.0,7.465008093276992e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,0.0001010698106256,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,0.0004794306296389,284.9886169433594,294.1499938964844,291.64080810546875,285.17120361328125,293.8154602050781,291.8322448730469,284.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227041784673,8.519104532922483e-09,0.0010226956801488,-0.0213693678379058,0.0,0.0,0.0,-0.0090360939502716,60.0,4.684870719909668,-0.0,-7.131171031460326e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,9.621666686143726e-05,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,0.000101318990346,299.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,7.483544322894886e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,0.0001013207802316,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284729003906,0.0,0.0,0.0004806211218237,284.98760986328125,294.1499938964844,291.6109313964844,285.1586608886719,293.7955017089844,291.79718017578125,284.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252433130517,8.816004815059841e-09,0.0010252344654873,-0.0221468415111303,0.0,0.0,0.0,-0.0091832801699638,60.0,4.673496723175049,-0.0,-7.166623561261076e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,9.646250691730528e-05,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,0.0001015778761939,299.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,7.50266553950496e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,0.0001015796588035,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,0.0004818491579499,284.9866027832031,294.1499938964844,291.5810241699219,285.1460876464844,293.775390625,291.7618408203125,284.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278623085469,9.122270050454516e-09,0.0010278531117364,-0.0229487959295511,0.0,0.0,0.0,-0.0093351081013679,60.0,4.662464618682861,-0.0,-7.203286855883563e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,9.69683678704314e-05,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,0.0001021105854306,299.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,7.542010280303657e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,0.0001021123607642,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,0.0004843760398216,284.9846496582031,294.1499938964844,291.5210876464844,285.1210632324219,293.7347412109375,291.6906433105469,284.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332516394555,9.752473495439062e-09,0.0010332418605685,-0.0245988443493843,0.0,0.0,0.0,-0.0096475267782807,60.0,4.641052722930908,-0.0,-7.279022895545495e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,9.69683678704314e-05,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,0.0001021105854306,299.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,7.542010280303657e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,0.0001021123607642,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,0.0004843760398216,284.9846496582031,294.1499938964844,291.5210876464844,285.1210632324219,293.7347412109375,291.6906433105469,284.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332516394555,9.752473495439062e-09,0.0010332418605685,-0.0245988443493843,0.0,0.0,0.0,-0.0096475267782807,60.0,4.641052722930908,-0.0,-7.279022895545495e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,9.747275908011944e-05,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,0.0001026417448883,299.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,7.58124006097205e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,0.0001026435056701,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0004868955875281,284.98272705078125,294.1499938964844,291.46112060546875,285.0960998535156,293.69354248046875,291.6192626953125,284.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380845516522186e-08,0.0010386150097474,-0.0262438990175724,0.0,0.0,0.0,-0.0099590374156832,60.0,4.619729518890381,-0.0,-7.354932307634955e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,9.747275908011944e-05,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,0.0001026417448883,299.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,7.58124006097205e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,0.0001026435056701,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02374267578125,0.0,0.0,0.0004868955875281,284.98272705078125,294.1499938964844,291.46112060546875,285.0960998535156,293.69354248046875,291.6192626953125,284.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380845516522186e-08,0.0010386150097474,-0.0262438990175724,0.0,0.0,0.0,-0.0099590374156832,60.0,4.619729518890381,-0.0,-7.354932307634955e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,9.797333768801764e-05,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,0.0001031688952934,299.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,7.620173710165545e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,0.0001031706415233,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,0.0004893961013294,284.9808959960937,294.1499938964844,291.401123046875,285.0711975097656,293.6517944335937,291.5483703613281,284.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439583566039,1.100447466484411e-08,0.0010439472971484,-0.0278763324022293,0.0,0.0,0.0,-0.0102681955322623,60.0,4.597636699676514,-0.0,-7.430658399698586e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,9.797333768801764e-05,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01348876953125,0.0,0.0,0.0001031688952934,299.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,7.620173710165545e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,0.0001031706415233,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,0.0004893961013294,284.9808959960937,294.1499938964844,291.401123046875,285.0711975097656,293.6517944335937,291.5483703613281,284.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439583566039,1.100447466484411e-08,0.0010439472971484,-0.0278763324022293,0.0,0.0,0.0,-0.0102681955322623,60.0,4.597636699676514,-0.0,-7.430658399698586e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,9.837959078140555e-05,297.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,0.0001035967143252,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,7.65177101129666e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,0.0001035984460031,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,0.0004914253950119,284.9790954589844,294.1499938964844,291.3411865234375,285.0464172363281,293.6094665527344,291.4784851074219,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482873767614,1.1510573827422377e-08,0.0010482758516445,-0.0292009487748146,0.0,0.0,0.0,-0.0105190947651863,60.0,4.573976516723633,-0.0,-7.492396747466047e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,9.837959078140555e-05,297.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,0.0001035967143252,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,7.65177101129666e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,0.0001035984460031,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,0.0004914253950119,284.9790954589844,294.1499938964844,291.3411865234375,285.0464172363281,293.6094665527344,291.4784851074219,284.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482873767614,1.1510573827422377e-08,0.0010482758516445,-0.0292009487748146,0.0,0.0,0.0,-0.0105190947651863,60.0,4.573976516723633,-0.0,-7.492396747466047e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,9.841204882832244e-05,297.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,0.00010363090405,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,7.65429504099302e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,0.000103632621176,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0004915875615552,284.97821044921875,294.1499938964844,291.311279296875,285.0340881347656,293.5881652832031,291.4446105957031,285.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486333630979,1.15509619647014e-08,0.001048621837981,-0.0293066501617431,0.0,0.0,0.0,-0.0105391200631856,60.0,4.557338237762451,-0.0,-7.497335019479578e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,9.83247155090794e-05,297.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,0.0001035389504977,299.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,7.64750293456018e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193176269531,0.0,0.0,0.0001035406603477,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,0.0004911512951366,284.9773864746094,294.1499938964844,291.2814025878906,285.0217590332031,293.5667724609375,291.4117736816406,285.00299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477030882611,1.1442098823977176e-08,0.0010476916795596,-0.0290217362344265,0.0,0.0,0.0,-0.0104851555079221,60.0,4.535824775695801,-0.0,-7.484028685666999e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.81335761025548e-05,297.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.0001033376975101,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,7.632635970367119e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,0.0001033393782563,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,0.0004901965148746,284.9757080078125,294.1499938964844,291.2218322753906,284.9971923828125,293.5238342285156,291.3485717773437,285.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456654708832,1.1203831640216322e-08,0.0010456542950123,-0.0283981263637542,0.0,0.0,0.0,-0.0103670367971062,60.0,4.485456943511963,-0.0,-7.454946882035075e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,9.81335761025548e-05,297.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.0001033376975101,299.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,7.632635970367119e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,0.0001033393782563,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,0.0004901965148746,284.9757080078125,294.1499938964844,291.2218322753906,284.9971923828125,293.5238342285156,291.3485717773437,285.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456654708832,1.1203831640216322e-08,0.0010456542950123,-0.0283981263637542,0.0,0.0,0.0,-0.0103670367971062,60.0,4.485456943511963,-0.0,-7.454946882035075e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,9.784007124835624e-05,297.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,0.0001030286512104,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,7.609807653352618e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.0001030303028528,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.0004887304385192,284.97412109375,294.1499938964844,291.1625061035156,284.9727783203125,293.480712890625,291.2883605957031,285.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425376240164,1.0838027364457048e-08,0.0010425267973914,-0.0274406503885984,0.0,0.0,0.0,-0.01018569432199,60.0,4.4295501708984375,-0.0,-7.41040864227216e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01593017578125,0.0,0.0,9.784007124835624e-05,297.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,0.0001030286512104,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,7.609807653352618e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.0001030303028528,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150451660156,0.0,0.0,0.0004887304385192,284.97412109375,294.1499938964844,291.1625061035156,284.9727783203125,293.480712890625,291.2883605957031,285.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425376240164,1.0838027364457048e-08,0.0010425267973914,-0.0274406503885984,0.0,0.0,0.0,-0.01018569432199,60.0,4.4295501708984375,-0.0,-7.41040864227216e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,9.744019916979596e-05,297.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,0.0001026075988193,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,7.57870584493503e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001026092213578,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,0.0004867330135311,284.9725952148437,294.1499938964844,291.103515625,284.948486328125,293.4374389648437,291.2304077148437,285.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382763575762,1.033969176944538e-08,0.0010382659966126,-0.0261361636221408,0.0,0.0,0.0,-0.0099386507645249,60.0,4.369369029998779,-0.0,-7.349948560886332e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,9.744019916979596e-05,297.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,0.0001026075988193,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,7.57870584493503e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001026092213578,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,0.0004867330135311,284.9725952148437,294.1499938964844,291.103515625,284.948486328125,293.4374389648437,291.2304077148437,285.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382763575762,1.033969176944538e-08,0.0010382659966126,-0.0261361636221408,0.0,0.0,0.0,-0.0099386507645249,60.0,4.369369029998779,-0.0,-7.349948560886332e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,9.69627290032804e-05,297.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,0.0001021048228722,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,7.541568629676476e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,0.0001021064163069,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,0.0004843479546252,284.9711608886719,294.1499938964844,291.044921875,284.9243469238281,293.3940734863281,291.1748352050781,285.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331880766898,9.744666407129898e-09,0.0010331782978028,-0.0245784018188714,0.0,0.0,0.0,-0.0096436729654669,60.0,4.3055100440979,-0.0,-7.27808213696335e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,9.69627290032804e-05,297.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,0.0001021048228722,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,7.541568629676476e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,0.0001021064163069,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,0.0004843479546252,284.9711608886719,294.1499938964844,291.044921875,284.9243469238281,293.3940734863281,291.1748352050781,285.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331880766898,9.744666407129898e-09,0.0010331782978028,-0.0245784018188714,0.0,0.0,0.0,-0.0096436729654669,60.0,4.3055100440979,-0.0,-7.27808213696335e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,9.670619328971952e-05,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,0.0001018346883938,299.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,7.521615771111101e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01202392578125,0.0,0.0,0.0001018362745526,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,0.0004830665129702,284.970458984375,294.1499938964844,291.01580810546875,284.9123229980469,293.37237548828125,291.1478271484375,285.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030454179272,9.424977243099876e-09,0.0010304447496309,-0.0237413886934518,0.0,0.0,0.0,-0.009485188871622,60.0,4.272750377655029,-0.0,-7.239615484877504e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,9.644473902881144e-05,297.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,0.0001015593879856,299.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,7.50128019717522e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,0.0001015609523165,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,0.0004817605367861,284.96978759765625,294.1499938964844,290.9867858886719,284.9003601074219,293.3506774902344,291.12139892578125,285.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.099169417936537e-09,0.0010276588145643,-0.0228883046656847,0.0,0.0,0.0,-0.0093236723914742,60.0,4.2397141456604,-0.0,-7.200517870842307e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,9.592410060577096e-05,297.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,0.0001010111518553,299.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,7.460785855073482e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,0.0001010126943583,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.0004791598476003,284.9684753417969,294.1499938964844,290.92919921875,284.8765563964844,293.3072509765625,291.06988525390625,285.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221194243058,8.45037106955715e-09,0.0010221110424026,-0.0211893729865551,0.0,0.0,0.0,-0.0090020354837179,60.0,4.1737213134765625,-0.0,-7.122975631546069e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,9.592410060577096e-05,297.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,0.0001010111518553,299.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,7.460785855073482e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,0.0001010126943583,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.0004791598476003,284.9684753417969,294.1499938964844,290.92919921875,284.8765563964844,293.3072509765625,291.06988525390625,285.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221194243058,8.45037106955715e-09,0.0010221110424026,-0.0211893729865551,0.0,0.0,0.0,-0.0090020354837179,60.0,4.1737213134765625,-0.0,-7.122975631546069e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
