time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260340,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,9.543076885165648e-05,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,0.0001004916848614,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,7.422415364999324e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,0.0001004931982606,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,0.0004766955680679,284.9672241210937,294.1499938964844,290.8722229003906,284.8529663085937,293.2637939453125,291.0201110839844,285.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168619919568,7.835608606399092e-09,0.0010168540757149,-0.0195793975144624,0.0,0.0,0.0,-0.0086972704157233,60.0,4.109016418457031,-0.0,-7.04988849520305e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,9.543076885165648e-05,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,0.0001004916848614,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,7.422415364999324e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,0.0001004931982606,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,0.0004766955680679,284.9672241210937,294.1499938964844,290.8722229003906,284.8529663085937,293.2637939453125,291.0201110839844,285.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168619919568,7.835608606399092e-09,0.0010168540757149,-0.0195793975144624,0.0,0.0,0.0,-0.0086972704157233,60.0,4.109016418457031,-0.0,-7.04988849520305e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,9.498678264208138e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,0.0001000241682049,299.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,7.387882214970887e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,0.0001000256525003,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,0.0004744777688756,284.9660339355469,294.1499938964844,290.8158874511719,284.8295593261719,293.2203063964844,290.97186279296875,285.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282327629809515e-09,0.0010121228406205,-0.0181303061544895,0.0,0.0,0.0,-0.0084229847416281,60.0,4.046867847442627,-0.0,-6.984431877299357e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,9.498678264208138e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,0.0001000241682049,299.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,7.387882214970887e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,0.0001000256525003,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,0.0004744777688756,284.9660339355469,294.1499938964844,290.8158874511719,284.8295593261719,293.2203063964844,290.97186279296875,285.03338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282327629809515e-09,0.0010121228406205,-0.0181303061544895,0.0,0.0,0.0,-0.0084229847416281,60.0,4.046867847442627,-0.0,-6.984431877299357e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,9.46043073781766e-05,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,9.962142939912157e-05,299.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,7.358134462265298e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,9.9622891866602e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,0.0004725672479253,284.96490478515625,294.1499938964844,290.76031494140625,284.806396484375,293.1767883300781,290.9247741699219,285.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.8056995594645295e-09,0.001008047023788,-0.0168818850070238,0.0,0.0,0.0,-0.0081866988912224,60.0,3.98786997795105,-0.0,-6.92828905357601e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,9.46043073781766e-05,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,9.962142939912157e-05,299.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,7.358134462265298e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,9.9622891866602e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,0.0004725672479253,284.96490478515625,294.1499938964844,290.76031494140625,284.806396484375,293.1767883300781,290.9247741699219,285.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.8056995594645295e-09,0.001008047023788,-0.0168818850070238,0.0,0.0,0.0,-0.0081866988912224,60.0,3.98786997795105,-0.0,-6.92828905357601e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,9.443962335353716e-05,297.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,9.944802150130272e-05,299.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,7.345325138885528e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,9.944946941686794e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,0.0004717446281574,284.96435546875,294.1499938964844,290.7328186035156,284.7948913574219,293.1549987792969,290.901611328125,285.03875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062985820695,6.600466839756791e-09,0.0010062919463962,-0.0163442976772785,0.0,0.0,0.0,-0.008084955625236,60.0,3.9598097801208496,-0.0,-6.904183891265347e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,9.428896737517788e-05,297.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,9.928938379744068e-05,299.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,7.333607209147885e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045166015625,0.0,0.0,9.929082443704829e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0004709920904133,284.9638366699219,294.1499938964844,290.7055358886719,284.783447265625,293.1332092285156,290.87860107421875,285.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046928655356,6.41271880041927e-09,0.0010046864626929,-0.0158524997532367,0.0,0.0,0.0,-0.0079918801784515,60.0,3.932494163513184,-0.0,-6.882169145683292e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032958984375,0.0,0.0,9.40408936003223e-05,297.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,9.902816964313388e-05,299.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,7.314312097150832e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,9.902958845486864e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00250244140625,0.0,0.0,0.0004697529075201,284.9628295898437,294.1499938964844,290.651611328125,284.7607727050781,293.0895690917969,290.8329467773437,285.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020486079156,6.103551442038224e-09,0.0010020425543189,-0.0150426235049963,0.0,0.0,0.0,-0.0078386114910244,60.0,3.880652666091919,-0.0,-6.845993283377538e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032958984375,0.0,0.0,9.40408936003223e-05,297.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,9.902816964313388e-05,299.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,7.314312097150832e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,9.902958845486864e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00250244140625,0.0,0.0,0.0004697529075201,284.9628295898437,294.1499938964844,290.651611328125,284.7607727050781,293.0895690917969,290.8329467773437,285.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020486079156,6.103551442038224e-09,0.0010020425543189,-0.0150426235049963,0.0,0.0,0.0,-0.0078386114910244,60.0,3.880652666091919,-0.0,-6.845993283377538e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,9.385791781824082e-05,297.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,9.883550956146792e-05,299.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,7.30008032405749e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,9.883690654532984e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.0,0.0,0.0004688389017246,284.9618835449219,294.1499938964844,290.5986022949219,284.7383728027344,293.0458679199219,290.7875061035156,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000980691984,5.875493425122613e-09,0.001000092132017,-0.0144451968371868,0.0,0.0,0.0,-0.0077255521900951,60.0,3.8325276374816895,-0.0,-6.819369957611343e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,9.385791781824082e-05,297.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,9.883550956146792e-05,299.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,7.30008032405749e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,9.883690654532984e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.0,0.0,0.0004688389017246,284.9618835449219,294.1499938964844,290.5986022949219,284.7383728027344,293.0458679199219,290.7875061035156,285.0475158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000980691984,5.875493425122613e-09,0.001000092132017,-0.0144451968371868,0.0,0.0,0.0,-0.0077255521900951,60.0,3.8325276374816895,-0.0,-6.819369957611343e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,9.373432112624867e-05,297.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,9.870537178358064e-05,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,7.29046732885763e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,9.870675421552733e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.0004682215221691,284.96099853515625,294.1499938964844,290.546630859375,284.7162780761719,293.0020751953125,290.7420349121094,285.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987802477553,5.7214237791924916e-09,0.0009987745434045,-0.0140415839850902,0.0,0.0,0.0,-0.0076491720974445,60.0,3.787766218185425,-0.0,-6.801412411050478e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,9.373432112624867e-05,297.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,9.870537178358064e-05,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,7.29046732885763e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010070800781,0.0,0.0,9.870675421552733e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.0004682215221691,284.96099853515625,294.1499938964844,290.546630859375,284.7162780761719,293.0020751953125,290.7420349121094,285.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987802477553,5.7214237791924916e-09,0.0009987745434045,-0.0140415839850902,0.0,0.0,0.0,-0.0076491720974445,60.0,3.787766218185425,-0.0,-6.801412411050478e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,9.365900041302666e-05,297.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,9.862607839750126e-05,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,7.28460872778669e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,9.862743900157513e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,0.0004678452969528,284.96014404296875,294.1499938964844,290.4956970214844,284.6944885253906,292.95819091796875,290.6962890625,285.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979768656194,5.627504684468931e-09,0.0009979712776839,-0.0137955425307154,0.0,0.0,0.0,-0.0076026115566492,60.0,3.745848894119263,-0.0,-6.790477868889866e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,9.365900041302666e-05,297.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,9.862607839750126e-05,299.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,7.28460872778669e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,9.862743900157513e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,0.0004678452969528,284.96014404296875,294.1499938964844,290.4956970214844,284.6944885253906,292.95819091796875,290.6962890625,285.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979768656194,5.627504684468931e-09,0.0009979712776839,-0.0137955425307154,0.0,0.0,0.0,-0.0076026115566492,60.0,3.745848894119263,-0.0,-6.790477868889866e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,9.363647404825316e-05,297.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,9.860236605163664e-05,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,7.282856677193195e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,9.860371210379526e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,0.0004677327815443,284.9597473144531,294.1499938964844,290.4706726074219,284.6837158203125,292.93621826171875,290.6732788085937,285.0560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977364679798,5.59940005473436e-09,0.0009977308800444,-0.0137219158932566,0.0,0.0,0.0,-0.0075886789709329,60.0,3.726060390472412,-0.0,-6.787207240677162e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988708496094,0.0,0.0,9.362032142234966e-05,297.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913024902344,0.0,0.0,9.858536213869228e-05,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,7.281600119313225e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,9.858670819085091e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,0.0004676521057263,284.9593811035156,294.1499938964844,290.4459228515625,284.67303466796875,292.9142150878906,290.6501770019531,285.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975640568882,5.5792384046071675e-09,0.0009975584689527,-0.0136690977960824,0.0,0.0,0.0,-0.0075786835514009,60.0,3.706768989562988,-0.0,-6.784861739106418e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,9.360257536172868e-05,297.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,9.85666920314543e-05,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,7.280219142558053e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,9.856801625574008e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,0.0004675634554587,284.9586181640625,294.1499938964844,290.3973083496094,284.65191650390625,292.8701477050781,290.6037292480469,285.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973742999136,5.5570539281291084e-09,0.0009973687119781,-0.0136109795421361,0.0,0.0,0.0,-0.0075676855631172,60.0,3.669544696807861,-0.0,-6.782281047890137e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,9.360257536172868e-05,297.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,9.85666920314543e-05,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,7.280219142558053e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,9.856801625574008e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,0.0004675634554587,284.9586181640625,294.1499938964844,290.3973083496094,284.65191650390625,292.8701477050781,290.6037292480469,285.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973742999136,5.5570539281291084e-09,0.0009973687119781,-0.0136109795421361,0.0,0.0,0.0,-0.0075676855631172,60.0,3.669544696807861,-0.0,-6.782281047890137e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,9.359365503769368e-05,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,9.855732059804724e-05,299.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,7.279525743797421e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,9.855863027041778e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,0.0004675189265981,284.9579467773437,294.1499938964844,290.3500061035156,284.63116455078125,292.8260498046875,290.5571594238281,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972786065191,5.545873538181922e-09,0.0009972731349989,-0.0135816894471645,0.0,0.0,0.0,-0.0075621427968144,60.0,3.633869886398315,-0.0,-6.780980754683696e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,9.359365503769368e-05,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,9.855732059804724e-05,299.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,7.279525743797421e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,9.855863027041778e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,0.0004675189265981,284.9579467773437,294.1499938964844,290.3500061035156,284.63116455078125,292.8260498046875,290.5571594238281,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972786065191,5.545873538181922e-09,0.0009972731349989,-0.0135816894471645,0.0,0.0,0.0,-0.0075621427968144,60.0,3.633869886398315,-0.0,-6.780980754683696e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,9.35882781050168e-05,297.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,9.855167445493862e-05,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,7.279107376234606e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,9.855296229943632e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,0.0004674920928664,284.9573059082031,294.1499938964844,290.3039855957031,284.60858154296875,292.7818908691406,290.5106506347656,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972207481041,5.539103842266968e-09,0.0009972151601687,-0.0135639552026987,0.0,0.0,0.0,-0.0075587867759168,60.0,3.599370241165161,-0.0,-6.780193473332474e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,9.35882781050168e-05,297.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,9.855167445493862e-05,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,7.279107376234606e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,9.855296229943632e-05,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,0.0004674920928664,284.9573059082031,294.1499938964844,290.3039855957031,284.60858154296875,292.7818908691406,290.5106506347656,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972207481041,5.539103842266968e-09,0.0009972151601687,-0.0135639552026987,0.0,0.0,0.0,-0.0075587867759168,60.0,3.599370241165161,-0.0,-6.780193473332474e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,9.359081013826652e-05,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,9.855435200734064e-05,299.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,7.279303827090189e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,9.855563257588074e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9943542480469,0.0,0.0,0.0004675047239288,284.95672607421875,294.1499938964844,290.2592468261719,284.5820617675781,292.7377014160156,290.46441650390625,285.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972470579668,5.542187153650957e-09,0.0009972414700314,-0.0135720325633883,0.0,0.0,0.0,-0.0075603150762617,60.0,3.566004037857056,-0.0,-6.780552297414033e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,9.359081013826652e-05,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,9.855435200734064e-05,299.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,7.279303827090189e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,9.855563257588074e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9943542480469,0.0,0.0,0.0004675047239288,284.95672607421875,294.1499938964844,290.2592468261719,284.5820617675781,292.7377014160156,290.46441650390625,285.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972470579668,5.542187153650957e-09,0.0009972414700314,-0.0135720325633883,0.0,0.0,0.0,-0.0075603150762617,60.0,3.566004037857056,-0.0,-6.780552297414033e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,9.359883551951498e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,9.856280667008832e-05,299.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,7.279928104253486e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,9.85640799626708e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.0,0.0,0.0004675447999034,284.9564514160156,294.1499938964844,290.2373352050781,284.56744384765625,292.71563720703125,290.4414367675781,285.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973321575671,5.552146742360264e-09,0.000997326686047,-0.0135981244966387,0.0,0.0,0.0,-0.0075652520172297,60.0,3.549827337265014,-0.0,-6.781710482073322e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,9.36129072215408e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,9.857763507170604e-05,299.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.0,0.0,7.281022408278659e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,9.85789010883309e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934997558594,0.0,0.0,0.0004676151147577,284.9561767578125,294.1499938964844,290.2156982421875,284.552001953125,292.69354248046875,290.4184875488281,285.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997481867671,5.569647854031245e-09,0.0009974762797355,-0.013643973506987,0.0,0.0,0.0,-0.0075739282183349,60.0,3.5339696407318115,-0.0,-6.783746187011276e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,9.367036545882002e-05,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,9.86381564871408e-05,299.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,7.285490573849529e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,9.863940067589284e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,0.0004679021367337,284.9556884765625,294.1499938964844,290.1732788085937,284.5186462402344,292.6493530273437,290.3727111816406,285.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.641165312653129e-09,0.0009980876930058,-0.0138313304632902,0.0,0.0,0.0,-0.0076093818061053,60.0,3.5037310123443604,-0.0,-6.792068063532497e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,9.367036545882002e-05,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,9.86381564871408e-05,299.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,7.285490573849529e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,9.863940067589284e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,0.0004679021367337,284.9556884765625,294.1499938964844,290.1732788085937,284.5186462402344,292.6493530273437,290.3727111816406,285.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.641165312653129e-09,0.0009980876930058,-0.0138313304632902,0.0,0.0,0.0,-0.0076093818061053,60.0,3.5037310123443604,-0.0,-6.792068063532497e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,9.372497152071446e-05,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,9.869566565612332e-05,299.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,7.289737550308928e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,9.869690256891772e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,0.0004681748978327,284.9554443359375,294.1499938964844,290.1499938964844,284.4986877441406,292.6246337890625,290.3470764160156,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986747754737,5.7091620320193215e-09,0.000998669071123,-0.0140094626694917,0.0,0.0,0.0,-0.007643090095371,60.0,3.487833499908448,-0.0,-6.799984930694336e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,9.37817312660627e-05,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.0,0.0,9.875544492388144e-05,299.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,7.294152601389214e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,9.875667456071824e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919128417969,0.0,0.0,0.0004684584273491,284.9552307128906,294.1499938964844,290.1319580078125,284.4823913574219,292.6051940917969,290.3268737792969,285.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992792038246,5.779853928800094e-09,0.0009992733830586,-0.0141946533694863,0.0,0.0,0.0,-0.0076781348325312,60.0,3.4759533405303955,-0.0,-6.808220121001797e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,9.396011591888964e-05,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,9.894331014947966e-05,299.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.0,0.0,7.308027124963701e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,9.894452523440124e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,0.00046934952843,284.954833984375,294.1499938964844,290.09161376953125,284.4434814453125,292.5610046386719,290.2806396484375,285.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011792182922,6.0020481917888455e-09,0.0010011731646955,-0.0147767253220081,0.0,0.0,0.0,-0.0077882846817374,60.0,3.450855493545532,-0.0,-6.834137877831381e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,9.396011591888964e-05,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,9.894331014947966e-05,299.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.0,0.0,7.308027124963701e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,9.894452523440124e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,0.00046934952843,284.954833984375,294.1499938964844,290.09161376953125,284.4434814453125,292.5610046386719,290.2806396484375,285.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011792182922,6.0020481917888455e-09,0.0010011731646955,-0.0147767253220081,0.0,0.0,0.0,-0.0077882846817374,60.0,3.450855493545532,-0.0,-6.834137877831381e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,9.421972936252132e-05,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,9.92167042568326e-05,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,7.328218634938821e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,9.921791206579655e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,0.0004706463660113,284.9544982910156,294.1499938964844,290.0521850585937,284.4022216796875,292.5168151855469,290.2336120605469,285.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039446642622,6.325441948007437e-09,0.0010039382614195,-0.0156238786876201,0.0,0.0,0.0,-0.0079486044123768,60.0,3.4292383193969727,-0.0,-6.871947277886647e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,9.421972936252132e-05,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,9.92167042568326e-05,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,7.328218634938821e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,9.921791206579655e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,0.0004706463660113,284.9544982910156,294.1499938964844,290.0521850585937,284.4022216796875,292.5168151855469,290.2336120605469,285.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039446642622,6.325441948007437e-09,0.0010039382614195,-0.0156238786876201,0.0,0.0,0.0,-0.0079486044123768,60.0,3.4292383193969727,-0.0,-6.871947277886647e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,9.438364213565364e-05,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,9.938931907527147e-05,299.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,7.340967567870393e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.0,0.0,9.939051960827784e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,0.0004714651440735,284.9543151855469,294.1499938964844,290.0328063964844,284.3808288574219,292.49468994140625,290.209716796875,285.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056906612589,6.5296337226072865e-09,0.0010056841420009,-0.0161587577313184,0.0,0.0,0.0,-0.0080498298630118,60.0,3.419761180877685,-0.0,-6.895874093970633e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,9.456954285269604e-05,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,9.958507871488108e-05,299.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,7.355426350841299e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905090332031,0.0,0.0,9.958627924788745e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0004723937308881,284.95416259765625,294.1499938964844,290.0136413574219,284.35894775390625,292.4725646972656,290.18560791015625,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076711187139,6.761218251938317e-09,0.0010076643666252,-0.0167653746902942,0.0,0.0,0.0,-0.0081646358594298,60.0,3.4110805988311768,-0.0,-6.923061590669023e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,9.501374734099954e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,0.0001000528645818,299.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,7.389975507976487e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,0.0001000540505629,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891662597656,0.0,0.0,0.0004746126360259,284.95391845703125,294.1499938964844,289.97589111328125,284.3139343261719,292.42822265625,290.1366271972656,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.3146133594548254e-09,0.0010123960673809,-0.0182148702442646,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3966000080108643,-0.0,-6.98824393907671e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
