time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262680,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,9.501374734099954e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,0.0001000528645818,299.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,7.389975507976487e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,0.0001000540505629,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891662597656,0.0,0.0,0.0004746126360259,284.95391845703125,294.1499938964844,289.97589111328125,284.3139343261719,292.42822265625,290.1366271972656,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.3146133594548254e-09,0.0010123960673809,-0.0182148702442646,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3966000080108643,-0.0,-6.98824393907671e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.0,0.0,9.555023279972374e-05,297.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,0.0001006178135867,299.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891662597656,0.0,0.0,7.431701669702306e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892578125,0.0,0.0,0.0001006189922918,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,0.0004772924876306,284.95367431640625,294.1499938964844,289.9389038085937,284.2674865722656,292.3837890625,290.0868225097656,285.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982981387044674e-09,0.0010181110119447,-0.0199653636664152,0.0,0.0,0.0,-0.0087703131139278,60.0,3.385817050933838,-0.0,-7.067374951930105e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.0,0.0,9.555023279972374e-05,297.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,0.0001006178135867,299.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891662597656,0.0,0.0,7.431701669702306e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892578125,0.0,0.0,0.0001006189922918,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,0.0004772924876306,284.95367431640625,294.1499938964844,289.9389038085937,284.2674865722656,292.3837890625,290.0868225097656,285.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982981387044674e-09,0.0010181110119447,-0.0199653636664152,0.0,0.0,0.0,-0.0087703131139278,60.0,3.385817050933838,-0.0,-7.067374951930105e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,9.616336319595575e-05,297.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,0.0001012634820654,299.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,7.479389751097187e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,0.0001012646534945,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,0.0004803552292287,284.9535217285156,294.1499938964844,289.9025573730469,284.2198791503906,292.3392333984375,290.03662109375,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246513411402,8.746858348729347e-09,0.0010246426099911,-0.0219657756388187,0.0,0.0,0.0,-0.0091489991173148,60.0,3.378255844116211,-0.0,-7.15835923870145e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,9.616336319595575e-05,297.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,0.0001012634820654,299.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,7.479389751097187e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,0.0001012646534945,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,0.0004803552292287,284.9535217285156,294.1499938964844,289.9025573730469,284.2198791503906,292.3392333984375,290.03662109375,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246513411402,8.746858348729347e-09,0.0010246426099911,-0.0219657756388187,0.0,0.0,0.0,-0.0091489991173148,60.0,3.378255844116211,-0.0,-7.15835923870145e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,9.682159725343809e-05,297.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,0.0001019566334434,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,7.530585571657866e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,0.0001019577975966,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,0.0004836432344745,284.953369140625,294.1499938964844,289.8667907714844,284.17144775390625,292.2945251464844,289.9867858886719,285.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316644329577,9.566924141779513e-09,0.001031654770486,-0.0241130460053682,0.0,0.0,0.0,-0.0095555400475859,60.0,3.3730454444885254,-0.0,-7.256683431933197e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,9.682159725343809e-05,297.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,0.0001019566334434,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,7.530585571657866e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,0.0001019577975966,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,0.0004836432344745,284.953369140625,294.1499938964844,289.8667907714844,284.17144775390625,292.2945251464844,289.9867858886719,285.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316644329577,9.566924141779513e-09,0.001031654770486,-0.0241130460053682,0.0,0.0,0.0,-0.0095555400475859,60.0,3.3730454444885254,-0.0,-7.256683431933197e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,9.715383203001692e-05,297.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0001023064978653,299.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,7.556426135124639e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,0.0001023076620185,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,0.0004853028221987,284.9533386230469,294.1499938964844,289.84912109375,284.1470031738281,292.2721252441406,289.96221923828125,285.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352041572332,9.980849924318136e-09,0.0010351942619308,-0.0251967497169971,0.0,0.0,0.0,-0.0097607402130961,60.0,3.370888948440552,-0.0,-7.3065663741545e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,9.747743752086536e-05,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,0.0001026472818921,299.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,7.581595855299383e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,0.0001026484387693,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,0.0004869193071499,284.95330810546875,294.1499938964844,289.83160400390625,284.1224365234375,292.24969482421875,289.9381103515625,285.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386521462351,1.0384028747978393e-08,0.0010386417852714,-0.02625223249197,0.0,0.0,0.0,-0.0099606132134795,60.0,3.3687074184417725,-0.0,-7.355318132340471e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,9.807277092477308e-05,297.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,0.000103274200228,299.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,7.627899321960285e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,0.0001032753498293,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,0.000489893136546,284.9532470703125,294.1499938964844,289.7968444824219,284.0731506347656,292.2047424316406,289.8912048339844,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449953842908,1.1125739440842608e-08,0.0010449842084199,-0.0281937308609485,0.0,0.0,0.0,-0.0103283114731311,60.0,3.363445281982422,-0.0,-7.445427741004097e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,9.807277092477308e-05,297.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,0.000103274200228,299.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,7.627899321960285e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,0.0001032753498293,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,0.000489893136546,284.9532470703125,294.1499938964844,289.7968444824219,284.0731506347656,292.2047424316406,289.8912048339844,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449953842908,1.1125739440842608e-08,0.0010449842084199,-0.0281937308609485,0.0,0.0,0.0,-0.0103283114731311,60.0,3.363445281982422,-0.0,-7.445427741004097e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,9.854686504695565e-05,297.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,0.0001037734546116,299.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,7.664773147553205e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,0.000103774596937,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.0004922613152302,284.9532470703125,294.1499938964844,289.76251220703125,284.0238952636719,292.1597595214844,289.8467712402344,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716390524441069e-08,0.001050035119988,-0.0297395940870046,0.0,0.0,0.0,-0.0106211239472031,60.0,3.3551645278930664,-0.0,-7.517577671478648e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,9.854686504695565e-05,297.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,0.0001037734546116,299.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,7.664773147553205e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,0.000103774596937,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.0004922613152302,284.9532470703125,294.1499938964844,289.76251220703125,284.0238952636719,292.1597595214844,289.8467712402344,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716390524441069e-08,0.001050035119988,-0.0297395940870046,0.0,0.0,0.0,-0.0106211239472031,60.0,3.3551645278930664,-0.0,-7.517577671478648e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,9.889537614071742e-05,297.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98028564453125,0.0,0.0,0.0001041404684656,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,7.691879000049084e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,0.000104141596239,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.0,0.0,0.0004940022481605,284.95330810546875,294.1499938964844,289.7284851074219,283.9749450683594,292.1147766113281,289.8049011230469,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537599446251,1.2150570327662535e-08,0.0010537478374317,-0.0308758039027452,0.0,0.0,0.0,-0.0108363656327128,60.0,3.34253454208374,-0.0,-7.57083569169481e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,9.889537614071742e-05,297.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98028564453125,0.0,0.0,0.0001041404684656,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,7.691879000049084e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,0.000104141596239,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.0,0.0,0.0004940022481605,284.95330810546875,294.1499938964844,289.7284851074219,283.9749450683594,292.1147766113281,289.8049011230469,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537599446251,1.2150570327662535e-08,0.0010537478374317,-0.0308758039027452,0.0,0.0,0.0,-0.0108363656327128,60.0,3.34253454208374,-0.0,-7.57083569169481e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,9.890543151414022e-05,297.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,0.0001041510695358,299.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,7.692661165492609e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,0.0001041521827573,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0004940524813719,284.9533996582031,294.1499938964844,289.6947326660156,283.9266052246094,292.0699462890625,289.76568603515625,285.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538686765357,1.2163034135426189e-08,0.0010538564529269,-0.0309084169566631,0.0,0.0,0.0,-0.0108425552025437,60.0,3.323393106460572,-0.0,-7.572366911290376e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,9.890543151414022e-05,297.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,0.0001041510695358,299.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,7.692661165492609e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,0.0001041521827573,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0004940524813719,284.9533996582031,294.1499938964844,289.6947326660156,283.9266052246094,292.0699462890625,289.76568603515625,285.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538686765357,1.2163034135426189e-08,0.0010538564529269,-0.0309084169566631,0.0,0.0,0.0,-0.0108425552025437,60.0,3.323393106460572,-0.0,-7.572366911290376e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.0,0.0,9.864234016276896e-05,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,0.0001038740301737,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,7.67219826229848e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.0,0.0,0.0001038751361193,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.0,0.0,0.0004927382688038,284.9534606933594,294.1499938964844,289.6779479980469,283.9027404785156,292.0476379394531,289.7474670410156,285.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510658612474,1.1835190605324897e-08,0.0010510539868846,-0.0300504919141531,0.0,0.0,0.0,-0.0106800338253378,60.0,3.306959867477417,-0.0,-7.532131007792486e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,9.8343392892275e-05,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,0.0001035592358675,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,7.648946484550834e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,0.0001035603272612,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,0.000491244951263,284.9535217285156,294.1499938964844,289.66119384765625,283.879150390625,292.0254821777344,289.7300109863281,285.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478800395503,1.146266992435585e-08,0.0010478685144335,-0.0290755741298198,0.0,0.0,0.0,-0.0104953590780496,60.0,3.28691029548645,-0.0,-7.486541875323385e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,9.774100180948152e-05,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,0.0001029249106068,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,7.602093683090061e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0001029259801725,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.0,0.0,0.0004882359062321,284.9537048339844,294.1499938964844,289.6277770996094,283.8328552246094,291.9814453125,289.69683837890625,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414611315354,1.0712032150195228e-08,0.0010414504213258,-0.0271108467131853,0.0,0.0,0.0,-0.0101232388988137,60.0,3.24316930770874,-0.0,-7.395099288487472e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,9.774100180948152e-05,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,0.0001029249106068,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,7.602093683090061e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0001029259801725,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.0,0.0,0.0004882359062321,284.9537048339844,294.1499938964844,289.6277770996094,283.8328552246094,291.9814453125,289.69683837890625,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414611315354,1.0712032150195228e-08,0.0010414504213258,-0.0271108467131853,0.0,0.0,0.0,-0.0101232388988137,60.0,3.24316930770874,-0.0,-7.395099288487472e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,9.70761975622736e-05,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,0.0001022248543449,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,7.550386362709105e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,0.0001022259093588,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,0.0004849150718655,284.95391845703125,294.1499938964844,289.5944519042969,283.7880249023437,291.9378967285156,289.6656494140625,285.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883637908103536e-09,0.0010343671310693,-0.0249422397464513,0.0,0.0,0.0,-0.0097125694155693,60.0,3.196683406829834,-0.0,-7.2948353135871e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,9.70761975622736e-05,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,0.0001022248543449,299.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,7.550386362709105e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,0.0001022259093588,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,0.0004849150718655,284.95391845703125,294.1499938964844,289.5944519042969,283.7880249023437,291.9378967285156,289.6656494140625,285.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883637908103536e-09,0.0010343671310693,-0.0249422397464513,0.0,0.0,0.0,-0.0097125694155693,60.0,3.196683406829834,-0.0,-7.2948353135871e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.0,0.0,9.640129428589717e-05,297.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,0.000101514167909,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,7.497893238905817e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,0.000101515201095,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,0.0004815438005607,284.9541931152344,294.1499938964844,289.56109619140625,283.74493408203125,291.8948669433594,289.635986328125,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271852370351,9.042668835945731e-09,0.00102717615664,-0.0227403622120618,0.0,0.0,0.0,-0.0092956647276878,60.0,3.149261236190796,-0.0,-7.193748530198718e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848327636719,0.0,0.0,9.640129428589717e-05,297.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,0.000101514167909,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,7.497893238905817e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,0.000101515201095,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,0.0004815438005607,284.9541931152344,294.1499938964844,289.56109619140625,283.74493408203125,291.8948669433594,289.635986328125,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271852370351,9.042668835945731e-09,0.00102717615664,-0.0227403622120618,0.0,0.0,0.0,-0.0092956647276878,60.0,3.149261236190796,-0.0,-7.193748530198718e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,9.576031152391806e-05,297.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,0.000100839206425,299.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,7.448039104929194e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,0.0001008402177831,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0004783420008607,284.9544677734375,294.1499938964844,289.5276794433594,283.7038879394531,291.8522644042969,289.6075134277344,285.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243975280208815e-09,0.0010203464189544,-0.0206488687545061,0.0,0.0,0.0,-0.0088997175917029,60.0,3.102478265762329,-0.0,-7.09839582668792e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,9.576031152391806e-05,297.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,0.000100839206425,299.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,7.448039104929194e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,0.0001008402177831,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0004783420008607,284.9544677734375,294.1499938964844,289.5276794433594,283.7038879394531,291.8522644042969,289.6075134277344,285.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243975280208815e-09,0.0010203464189544,-0.0206488687545061,0.0,0.0,0.0,-0.0088997175917029,60.0,3.102478265762329,-0.0,-7.09839582668792e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,9.546328510623424e-05,297.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790344238281,0.0,0.0,0.000100526427559,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,7.424936484312639e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.0001005274316412,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,0.0004768582584802,284.95465087890625,294.1499938964844,289.51092529296875,283.6842041015625,291.83111572265625,289.5936584472656,285.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171894682571,7.873862450935576e-09,0.0010171815520152,-0.019679581746459,0.0,0.0,0.0,-0.0087162367999553,60.0,3.0797557830810547,-0.0,-7.054425310570879e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,9.518438309896736e-05,297.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,0.0001002327408059,299.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,7.403243944281712e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,0.0001002337376121,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,0.0004754651163239,284.9548034667969,294.1499938964844,289.494140625,283.6651306152344,291.8100891113281,289.5799865722656,285.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142172686755,7.526339551588991e-09,0.0010142098180949,-0.018769409507513,0.0,0.0,0.0,-0.0085439542308449,60.0,3.057546377182007,-0.0,-7.013262148802826e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,9.469121869187802e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789733886719,0.0,0.0,9.97134338831529e-05,299.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,7.36488655093126e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,9.97144088614732e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,0.0004730016808025,284.9551696777344,294.1499938964844,289.4603881835937,283.6289978027344,291.7683410644531,289.55303955078125,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831551548175e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.015151023864746,-0.0,-6.940771157815109e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,9.469121869187802e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789733886719,0.0,0.0,9.97134338831529e-05,299.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,7.36488655093126e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,9.97144088614732e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,0.0004730016808025,284.9551696777344,294.1499938964844,289.4603881835937,283.6289978027344,291.7683410644531,289.55303955078125,285.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831551548175e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.015151023864746,-0.0,-6.940771157815109e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.0,0.0,9.428644261788575e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,9.928720828611404e-05,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,7.33340420993045e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.0,0.0,9.928816871251912e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,0.0004709797503892,284.95556640625,294.1499938964844,289.4263916015625,283.5957336425781,291.7268981933594,289.52642822265625,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407456343282547e-09,0.001004641642794,-0.0158387143164873,0.0,0.0,0.0,-0.0079892724752426,60.0,2.975555181503296,-0.0,-6.881552394588655e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.0,0.0,9.428644261788575e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,9.928720828611404e-05,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,7.33340420993045e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.0,0.0,9.928816871251912e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,0.0004709797503892,284.95556640625,294.1499938964844,289.4263916015625,283.5957336425781,291.7268981933594,289.52642822265625,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407456343282547e-09,0.001004641642794,-0.0158387143164873,0.0,0.0,0.0,-0.0079892724752426,60.0,2.975555181503296,-0.0,-6.881552394588655e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,9.396708628628404e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789733886719,0.0,0.0,9.89509208011441e-05,299.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,7.308564818231389e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,9.895186667563394e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,0.0004693844821304,284.9559936523437,294.1499938964844,289.3920593261719,283.56561279296875,291.6857604980469,289.4998779296875,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012445272877,6.009505781889857e-09,0.001001238473691,-0.0147962598130106,0.0,0.0,0.0,-0.0077919899486005,60.0,2.938739538192749,-0.0,-6.835008292682687e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,9.396708628628404e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789733886719,0.0,0.0,9.89509208011441e-05,299.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,7.308564818231389e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,9.895186667563394e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,0.0004693844821304,284.9559936523437,294.1499938964844,289.3920593261719,283.56561279296875,291.6857604980469,289.4998779296875,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012445272877,6.009505781889857e-09,0.001001238473691,-0.0147962598130106,0.0,0.0,0.0,-0.0077919899486005,60.0,2.938739538192749,-0.0,-6.835008292682687e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,9.372388012707232e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,9.869482164504008e-05,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,7.289648056030273e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,9.869575296761468e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,0.0004681696300394,284.9564819335937,294.1499938964844,289.3572998046875,283.5389404296875,291.64483642578125,289.4731140136719,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986524237319,5.7064339920032126e-09,0.0009986467193812,-0.0140023147687315,0.0,0.0,0.0,-0.0076417429372668,60.0,2.904385805130005,-0.0,-6.799666607548718e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,9.372388012707232e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,9.869482164504008e-05,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,7.289648056030273e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,9.869575296761468e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,0.0004681696300394,284.9564819335937,294.1499938964844,289.3572998046875,283.5389404296875,291.64483642578125,289.4731140136719,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986524237319,5.7064339920032126e-09,0.0009986467193812,-0.0140023147687315,0.0,0.0,0.0,-0.0076417429372668,60.0,2.904385805130005,-0.0,-6.799666607548718e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,9.362780110677704e-05,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790344238281,0.0,0.0,9.859365673037246e-05,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,7.282175647560507e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,9.859458077698946e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,0.0004676897078752,284.95672607421875,294.1499938964844,289.3397521972656,283.5269775390625,291.6244812011719,289.45953369140625,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976284345611,5.586703544224747e-09,0.0009976228466257,-0.0136886537075042,0.0,0.0,0.0,-0.0075823869556188,60.0,2.888040065765381,-0.0,-6.785730022329517e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,9.35444622882642e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,9.85059086815454e-05,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,7.275693496922031e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,9.850681817624718e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,0.0004672734066843,284.9569702148437,294.1499938964844,289.32208251953125,283.5159606933594,291.6041259765625,289.4458312988281,285.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967400692403,5.482847065252372e-09,0.0009967345977202,-0.0134165752679109,0.0,0.0,0.0,-0.0075309001840651,60.0,2.872088432312012,-0.0,-6.773652927449805e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
