time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265020,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,9.34164199861698e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.0,0.0,9.83710851869546e-05,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,7.265734893735498e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,9.837198740569876e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0004666338209062,284.9574890136719,294.1499938964844,289.2863464355469,283.4969482421875,291.5635681152344,289.41796875,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953752160072,5.32326849267406e-09,0.0009953698609024,-0.0129985129460692,0.0,0.0,0.0,-0.0074517889879643,60.0,2.8412632942199707,-0.0,-6.755116288559293e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,9.34164199861698e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.0,0.0,9.83710851869546e-05,299.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,7.265734893735498e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,9.837198740569876e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0004666338209062,284.9574890136719,294.1499938964844,289.2863464355469,283.4969482421875,291.5635681152344,289.41796875,285.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953752160072,5.32326849267406e-09,0.0009953698609024,-0.0129985129460692,0.0,0.0,0.0,-0.0074517889879643,60.0,2.8412632942199707,-0.0,-6.755116288559293e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.0,0.0,9.332608169643208e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,9.827596659306435e-05,299.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,7.258708501467481e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,9.827686153585093e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,0.0004661825951188,284.9580383300781,294.1499938964844,289.25,283.482177734375,291.52313232421875,289.38916015625,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944121120497,5.210667897159737e-09,0.0009944069897755,-0.0127035193145275,0.0,0.0,0.0,-0.0073959678411483,60.0,2.8116490840911865,-0.0,-6.742052249819609e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.0,0.0,9.332608169643208e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,9.827596659306435e-05,299.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,7.258708501467481e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843444824219,0.0,0.0,9.827686153585093e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838256835937,0.0,0.0,0.0004661825951188,284.9580383300781,294.1499938964844,289.25,283.482177734375,291.52313232421875,289.38916015625,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944121120497,5.210667897159737e-09,0.0009944069897755,-0.0127035193145275,0.0,0.0,0.0,-0.0073959678411483,60.0,2.8116490840911865,-0.0,-6.742052249819609e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,9.32542243390344e-05,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,9.820031118579207e-05,299.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,7.253119110828266e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.0,0.0,9.82011915766634e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,0.0004658236575778,284.9586486816406,294.1499938964844,289.2133483886719,283.4698791503906,291.4827880859375,289.3595275878906,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936460992321,5.1210902185516716e-09,0.0009936409769579,-0.0124688390642404,0.0,0.0,0.0,-0.0073515600524842,60.0,2.782642364501953,-0.0,-6.73166837827921e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,9.32542243390344e-05,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,9.820031118579207e-05,299.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,7.253119110828266e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.0,0.0,9.82011915766634e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,0.0004658236575778,284.9586486816406,294.1499938964844,289.2133483886719,283.4698791503906,291.4827880859375,289.3595275878906,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936460992321,5.1210902185516716e-09,0.0009936409769579,-0.0124688390642404,0.0,0.0,0.0,-0.0073515600524842,60.0,2.782642364501953,-0.0,-6.73166837827921e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,9.318267257185651e-05,297.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,9.812497592065483e-05,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,7.247553730849177e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,9.812584175961092e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,0.0004654662625398,284.9592590332031,294.1499938964844,289.1766662597656,283.45819091796875,291.4425354003906,289.3291320800781,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031898897556175e-09,0.0009928782237693,-0.0122351683676242,0.0,0.0,0.0,-0.0073073441162705,60.0,2.753887176513672,-0.0,-6.721337086901259e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,9.318267257185651e-05,297.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,9.812497592065483e-05,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,7.247553730849177e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,9.812584175961092e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,0.0004654662625398,284.9592590332031,294.1499938964844,289.1766662597656,283.45819091796875,291.4425354003906,289.3291320800781,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031898897556175e-09,0.0009928782237693,-0.0122351683676242,0.0,0.0,0.0,-0.0073073441162705,60.0,2.753887176513672,-0.0,-6.721337086901259e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,9.314664202975108e-05,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,9.808703907765448e-05,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,7.244751759571955e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,9.808789764065295e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0004652862553484,284.9595947265625,294.1499938964844,289.1583251953125,283.4525451660156,291.4224548339844,289.3136901855469,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986983270782731e-09,0.0009924941696226,-0.012117494828999,0.0,0.0,0.0,-0.0072850775904953,60.0,2.739542961120605,-0.0,-6.716137335160965e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,9.311036410508676e-05,297.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,9.804884030018002e-05,299.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,7.241930143209174e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,9.804969886317848e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,0.0004651050549,284.9599304199219,294.1499938964844,289.1400146484375,283.4470520019531,291.4023742675781,289.29815673828125,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.7252092361450195,-0.0,-6.710904187912092e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,9.303649858338758e-05,297.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,9.7971067589242e-05,299.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,7.236184319481254e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,9.797191887628288e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,0.0004647361056413,284.9606018066406,294.1499938964844,289.10333251953125,283.4364318847656,291.3623352050781,289.2668151855469,285.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849687318397855e-09,0.000991320121102,-0.0117577910423278,0.0,0.0,0.0,-0.007217014208436,60.0,2.696558952331543,-0.0,-6.700255994473991e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,9.303649858338758e-05,297.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,9.7971067589242e-05,299.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,7.236184319481254e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,9.797191887628288e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,0.0004647361056413,284.9606018066406,294.1499938964844,289.10333251953125,283.4364318847656,291.3623352050781,289.2668151855469,285.1576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849687318397855e-09,0.000991320121102,-0.0117577910423278,0.0,0.0,0.0,-0.007217014208436,60.0,2.696558952331543,-0.0,-6.700255994473991e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,9.296034841099754e-05,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,9.789088653633372e-05,299.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,7.230261689983308e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,9.789172327145934e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.0004643556894734,284.9613037109375,294.1499938964844,289.0666809082031,283.4263610839844,291.3223571777344,289.2352294921875,285.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.7547623616139845e-09,0.0009905084734782,-0.0115090934559702,0.0,0.0,0.0,-0.0071699554100632,60.0,2.667914628982544,-0.0,-6.689286635719327e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,9.296034841099754e-05,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,9.789088653633372e-05,299.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,7.230261689983308e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,9.789172327145934e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.0004643556894734,284.9613037109375,294.1499938964844,289.0666809082031,283.4263610839844,291.3223571777344,289.2352294921875,285.1599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.7547623616139845e-09,0.0009905084734782,-0.0115090934559702,0.0,0.0,0.0,-0.0071699554100632,60.0,2.667914628982544,-0.0,-6.689286635719327e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,9.288161527365446e-05,297.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,9.78079842752777e-05,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,7.22413751645945e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,9.780881373444572e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0004639624094124,284.9620361328125,294.1499938964844,289.0299987792969,283.416748046875,291.282470703125,289.20343017578125,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.6566221989507994e-09,0.0009896692354232,-0.0112519701942801,0.0,0.0,0.0,-0.0071213031187653,60.0,2.6392619609832764,-0.0,-6.677954900169425e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,9.288161527365446e-05,297.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,9.78079842752777e-05,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,7.22413751645945e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,9.780881373444572e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0004639624094124,284.9620361328125,294.1499938964844,289.0299987792969,283.416748046875,291.282470703125,289.20343017578125,285.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.6566221989507994e-09,0.0009896692354232,-0.0112519701942801,0.0,0.0,0.0,-0.0071213031187653,60.0,2.6392619609832764,-0.0,-6.677954900169425e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,9.279984806198628e-05,297.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,9.772189514478669e-05,299.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,7.217777601908892e-05,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,9.772271005203947e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,0.0004635539662558,284.9627990722656,294.1499938964844,288.99334716796875,283.4076232910156,291.2427062988281,289.1716003417969,285.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547055016470495e-09,0.000988797750324,-0.0109849497675895,0.0,0.0,0.0,-0.0070707788690924,60.0,2.610591411590576,-0.0,-6.666197549520805e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,9.279984806198628e-05,297.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,9.772189514478669e-05,299.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,7.217777601908892e-05,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,9.772271005203947e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850769042969,0.0,0.0,0.0004635539662558,284.9627990722656,294.1499938964844,288.99334716796875,283.4076232910156,291.2427062988281,289.1716003417969,285.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547055016470495e-09,0.000988797750324,-0.0109849497675895,0.0,0.0,0.0,-0.0070707788690924,60.0,2.610591411590576,-0.0,-6.666197549520805e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,9.27580040297471e-05,297.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,9.76778392214328e-05,299.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,7.214523066068068e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.0,0.0,9.767864685272798e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,0.0004633449716493,284.96319580078125,294.1499938964844,288.9750061035156,283.4032592773437,291.22283935546875,289.1556701660156,285.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502549444396209e-09,0.000988351763226,-0.0108482996001839,0.0,0.0,0.0,-0.0070449225604534,60.0,2.59624981880188,-0.0,-6.6601849368908e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,9.271528688259424e-05,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,9.763285925146192e-05,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.0,0.0,7.211200863821432e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,9.763365960679948e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,0.0004631315823644,284.9635925292969,294.1499938964844,288.9566650390625,283.3989562988281,291.2030029296875,289.1397705078125,285.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.4493084772057045e-09,0.0009878964629024,-0.0107088070362806,0.0,0.0,0.0,-0.0070185284130275,60.0,2.5819036960601807,-0.0,-6.654049400367512e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,9.26280117710121e-05,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.75409639067948e-05,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,7.204412395367399e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,9.754175698617472e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,0.000462695636088,284.96441650390625,294.1499938964844,288.9200134277344,283.3907470703125,291.16339111328125,289.1080322265625,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646020419895,60.0,2.553201675415039,-0.0,-6.641523242478797e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,9.26280117710121e-05,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.75409639067948e-05,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,7.204412395367399e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,9.754175698617472e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,0.000462695636088,284.96441650390625,294.1499938964844,288.9200134277344,283.3907470703125,291.16339111328125,289.1080322265625,285.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646020419895,60.0,2.553201675415039,-0.0,-6.641523242478797e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,9.253805910702796e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,9.744625276653096e-05,299.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,7.1974158345256e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,9.744703129399568e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,0.0004622463020496,284.9652709960937,294.1499938964844,288.8833312988281,283.3829345703125,291.1239013671875,289.076416015625,285.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228415839691024e-09,0.0009860076243057,-0.010130058042705,0.0,0.0,0.0,-0.0069090225733816,60.0,2.524491548538208,-0.0,-6.62862547073928e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,9.253805910702796e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,9.744625276653096e-05,299.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,7.1974158345256e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864501953125,0.0,0.0,9.744703129399568e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,0.0004622463020496,284.9652709960937,294.1499938964844,288.8833312988281,283.3829345703125,291.1239013671875,289.076416015625,285.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228415839691024e-09,0.0009860076243057,-0.010130058042705,0.0,0.0,0.0,-0.0069090225733816,60.0,2.524491548538208,-0.0,-6.62862547073928e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,9.244617831427604e-05,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,9.734950435813516e-05,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,7.190269388956949e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,9.735027560964228e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,0.0004617873637471,284.96612548828125,294.1499938964844,288.8466796875,283.3755187988281,291.08447265625,289.04498291015625,285.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.1138989992361985e-09,0.0009850283386185,-0.0098300157114863,0.0,0.0,0.0,-0.0068522514775395,60.0,2.495784282684326,-0.0,-6.615464087644797e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,9.244617831427604e-05,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,9.734950435813516e-05,299.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,7.190269388956949e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,9.735027560964228e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,0.0004617873637471,284.96612548828125,294.1499938964844,288.8466796875,283.3755187988281,291.08447265625,289.04498291015625,285.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.1138989992361985e-09,0.0009850283386185,-0.0098300157114863,0.0,0.0,0.0,-0.0068522514775395,60.0,2.495784282684326,-0.0,-6.615464087644797e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,9.23524930840358e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,9.725086420075968e-05,299.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,7.182983245002106e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.0,0.0,9.725162090035155e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,0.0004613193741533,284.9670104980469,294.1499938964844,288.8099975585937,283.36846923828125,291.0451354980469,289.0138244628906,285.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.99713862009321e-09,0.0009840298444032,-0.0095240911468863,0.0,0.0,0.0,-0.0067943683825433,60.0,2.4670956134796143,-0.0,-6.60205827784921e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,9.23524930840358e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,9.725086420075968e-05,299.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,7.182983245002106e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.0,0.0,9.725162090035155e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,0.0004613193741533,284.9670104980469,294.1499938964844,288.8099975585937,283.36846923828125,291.0451354980469,289.0138244628906,285.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.99713862009321e-09,0.0009840298444032,-0.0095240911468863,0.0,0.0,0.0,-0.0067943683825433,60.0,2.4670956134796143,-0.0,-6.60205827784921e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,9.230526484316216e-05,297.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,9.720113303046674e-05,299.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,7.179308886406943e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98736572265625,0.0,0.0,9.7201882454101e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.0,0.0,0.0004610834585037,284.96746826171875,294.1499938964844,288.7916564941406,283.3651123046875,291.0254821777344,288.9983215332031,285.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938272374881535e-09,0.0009835264645516,-0.0093698548153042,0.0,0.0,0.0,-0.006765185855329,60.0,2.4527604579925537,-0.0,-6.59530456914581e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,9.225776011589916e-05,297.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,9.715111082186922e-05,299.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,7.175614155130461e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,9.715186024550349e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,0.0004608461458701,284.9679260253906,294.1499938964844,288.7733459472656,283.3617858886719,291.0058898925781,288.98291015625,285.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.879064625067485e-09,0.000983020174317,-0.0092147225514054,0.0,0.0,0.0,-0.0067358338274061,60.0,2.4384360313415527,-0.0,-6.588515333305622e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,9.216240141540766e-05,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,9.705070260679348e-05,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.0,0.0,7.168197043938562e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,9.705144475447014e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,0.0004603698325809,284.9688720703125,294.1499938964844,288.7366638183594,283.35546875,290.9667053222656,288.9523010253906,285.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.760219247084251e-09,0.0009820039849728,-0.0089033301919698,0.0,0.0,0.0,-0.0066769169643521,60.0,2.409822940826416,-0.0,-6.57489778177478e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,9.216240141540766e-05,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,9.705070260679348e-05,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879455566406,0.0,0.0,7.168197043938562e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,9.705144475447014e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,0.0004603698325809,284.9688720703125,294.1499938964844,288.7366638183594,283.35546875,290.9667053222656,288.9523010253906,285.1797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.760219247084251e-09,0.0009820039849728,-0.0089033301919698,0.0,0.0,0.0,-0.0066769169643521,60.0,2.409822940826416,-0.0,-6.57489778177478e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884338378906,0.0,0.0,9.206698450725526e-05,297.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,9.695023618405683e-05,299.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,7.160775567172095e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884338378906,0.0,0.0,9.695096377981828e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,0.0004598931991495,284.9698181152344,294.1499938964844,288.70001220703125,283.34942626953125,290.9276428222656,288.9220275878906,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641300594381392e-09,0.0009809869807213,-0.0085917431861162,0.0,0.0,0.0,-0.0066179637797176,60.0,2.381269216537476,-0.0,-6.56128662512856e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884338378906,0.0,0.0,9.206698450725526e-05,297.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,9.695023618405683e-05,299.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,7.160775567172095e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884338378906,0.0,0.0,9.695096377981828e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880065917969,0.0,0.0,0.0004598931991495,284.9698181152344,294.1499938964844,288.70001220703125,283.34942626953125,290.9276428222656,288.9220275878906,285.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641300594381392e-09,0.0009809869807213,-0.0085917431861162,0.0,0.0,0.0,-0.0066179637797176,60.0,2.381269216537476,-0.0,-6.56128662512856e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,9.197202598443256e-05,297.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.0,0.0,9.685024997452274e-05,299.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,7.153390470193699e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,9.685097029432654e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,0.0004594188649207,284.9708251953125,294.1499938964844,288.663330078125,283.3437194824219,290.8886413574219,288.8920593261719,285.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522955704937658e-09,0.0009799749823287,-0.0082816565409302,0.0,0.0,0.0,-0.0065592946484684,60.0,2.352786064147949,-0.0,-6.547754338726008e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,9.197202598443256e-05,297.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847412109375,0.0,0.0,9.685024997452274e-05,299.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,7.153390470193699e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,9.685097029432654e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,0.0004594188649207,284.9708251953125,294.1499938964844,288.663330078125,283.3437194824219,290.8886413574219,288.8920593261719,285.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522955704937658e-09,0.0009799749823287,-0.0082816565409302,0.0,0.0,0.0,-0.0065592946484684,60.0,2.352786064147949,-0.0,-6.547754338726008e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.0,0.0,9.187810064759104e-05,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,9.675135515863076e-05,299.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,7.146084681153297e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.0,0.0,9.675206820247696e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.0,0.0,0.0004589497402776,284.9718322753906,294.1499938964844,288.6266784667969,283.3382568359375,290.8497009277344,288.86248779296875,285.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789775358512,3.405902448960772e-09,0.0009789740433916,-0.0079749524593353,0.0,0.0,0.0,-0.0065012662671506,60.0,2.324391365051269,-0.0,-6.53438405606721e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.0,0.0,9.187810064759104e-05,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,9.675135515863076e-05,299.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,7.146084681153297e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.0,0.0,9.675206820247696e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.0,0.0,0.0004589497402776,284.9718322753906,294.1499938964844,288.6266784667969,283.3382568359375,290.8497009277344,288.86248779296875,285.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789775358512,3.405902448960772e-09,0.0009789740433916,-0.0079749524593353,0.0,0.0,0.0,-0.0065012662671506,60.0,2.324391365051269,-0.0,-6.53438405606721e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,9.183162183035164e-05,297.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,9.670241706771776e-05,299.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,7.142469985410571e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896240234375,0.0,0.0,9.670312283560634e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.0,0.0,0.0004587175499182,284.9723205566406,294.1499938964844,288.6083374023437,283.33563232421875,290.8302917480469,288.8478088378906,285.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784820722416,3.347976784695561e-09,0.0009784786961972,-0.0078231738880276,0.0,0.0,0.0,-0.0064725498668849,60.0,2.310229539871216,-0.0,-6.527772455910963e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
