time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267360,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,9.178565233014524e-05,297.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.0,0.0,9.66540101217106e-05,299.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,7.138894579838961e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,9.665471588959916e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,0.0004584879497997,284.97283935546875,294.1499938964844,288.5899963378906,283.33306884765625,290.8108825683594,288.833251953125,285.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977992080152,3.290685057777409e-09,0.000977988820523,-0.0076730567961931,0.0,0.0,0.0,-0.0064441477879881,60.0,2.296095132827759,-0.0,-6.521236173284707e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,9.169527038466184e-05,297.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,9.655884059611708e-05,299.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,7.131864549592137e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,9.655953181209044e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,0.0004580364620778,284.9739074707031,294.1499938964844,288.5533447265625,283.328125,290.7720947265625,288.804443359375,285.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770287433639,3.1780393872082872e-09,0.0009770256001502,-0.0073778969235718,0.0,0.0,0.0,-0.0063883042894303,60.0,2.267909526824951,-0.0,-6.508395244964049e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,9.169527038466184e-05,297.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,9.655884059611708e-05,299.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,7.131864549592137e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,9.655953181209044e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,0.0004580364620778,284.9739074707031,294.1499938964844,288.5533447265625,283.328125,290.7720947265625,288.804443359375,285.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770287433639,3.1780393872082872e-09,0.0009770256001502,-0.0073778969235718,0.0,0.0,0.0,-0.0063883042894303,60.0,2.267909526824951,-0.0,-6.508395244964049e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,9.16073186090216e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870300292969,0.0,0.0,9.646623220760377e-05,299.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909362792969,0.0,0.0,7.125023694243282e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,9.646691614761949e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,0.0004575971106532,284.9749450683594,294.1499938964844,288.51666259765625,283.32342529296875,290.7333984375,288.7759704589844,285.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760912507772,3.0684250695856e-09,0.0009760882239788,-0.0070906789042055,0.0,0.0,0.0,-0.0063339634798467,60.0,2.239839792251587,-0.0,-6.49591171963948e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,9.16073186090216e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870300292969,0.0,0.0,9.646623220760377e-05,299.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909362792969,0.0,0.0,7.125023694243282e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,9.646691614761949e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,0.0004575971106532,284.9749450683594,294.1499938964844,288.51666259765625,283.32342529296875,290.7333984375,288.7759704589844,285.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760912507772,3.0684250695856e-09,0.0009760882239788,-0.0070906789042055,0.0,0.0,0.0,-0.0063339634798467,60.0,2.239839792251587,-0.0,-6.49591171963948e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99151611328125,0.0,0.0,9.152218262897804e-05,297.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,9.63765851338394e-05,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,7.118401845218614e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,9.637726179789752e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,0.0004571718454826,284.9760437011719,294.1499938964844,288.4800109863281,283.31890869140625,290.6947937011719,288.7478942871094,285.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751837933436,2.96231816854231e-09,0.0009751808247528,-0.0068126493133604,0.0,0.0,0.0,-0.0062813619151711,60.0,2.211900234222412,-0.0,-6.48383888801618e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99151611328125,0.0,0.0,9.152218262897804e-05,297.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,9.63765851338394e-05,299.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,7.118401845218614e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,9.637726179789752e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,0.0004571718454826,284.9760437011719,294.1499938964844,288.4800109863281,283.31890869140625,290.6947937011719,288.7478942871094,285.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751837933436,2.96231816854231e-09,0.0009751808247528,-0.0068126493133604,0.0,0.0,0.0,-0.0062813619151711,60.0,2.211900234222412,-0.0,-6.48383888801618e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,9.144057548837736e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,9.62906633503735e-05,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,7.112054299796e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,9.62913254625164e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.0004567642172332,284.9771423339844,294.1499938964844,288.4433288574219,283.3145751953125,290.6562194824219,288.72021484375,285.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743139962665,2.860613967925474e-09,0.0009743111440911,-0.0065461546182632,0.0,0.0,0.0,-0.0062309424392879,60.0,2.184101104736328,-0.0,-6.47227764716263e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,9.144057548837736e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98828125,0.0,0.0,9.62906633503735e-05,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,7.112054299796e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,9.62913254625164e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.0004567642172332,284.9771423339844,294.1499938964844,288.4433288574219,283.3145751953125,290.6562194824219,288.72021484375,285.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743139962665,2.860613967925474e-09,0.0009743111440911,-0.0065461546182632,0.0,0.0,0.0,-0.0062309424392879,60.0,2.184101104736328,-0.0,-6.47227764716263e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,9.140087786363438e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,9.624886297388002e-05,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,7.10896638338454e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.992431640625,0.0,0.0,9.624952508602291e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,0.0004565659037325,284.97772216796875,294.1499938964844,288.42498779296875,283.3124694824219,290.6369934082031,288.70654296875,285.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738908265717,2.811136434743844e-09,0.000973888032604,-0.00641650846228,0.0,0.0,0.0,-0.0062064141966402,60.0,2.1702544689178467,-0.0,-6.466657254122765e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,9.136229346040636e-05,297.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,9.620823402656242e-05,299.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,7.105965778464451e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,9.620889613870533e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,0.0004563731781672,284.978271484375,294.1499938964844,288.4066772460937,283.3104248046875,290.61773681640625,288.69293212890625,285.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734795894473,2.763050233056674e-09,0.0009734768536873,-0.0062905075028538,0.0,0.0,0.0,-0.0061825755983591,60.0,2.1564435958862305,-0.0,-6.46119673319845e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,9.128863166552036e-05,297.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,9.613067231839524e-05,299.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,7.100236689439043e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,9.61313271545805e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,0.0004560052475426,284.9794311523437,294.1499938964844,288.3699951171875,283.3064270019531,290.5793151855469,288.666015625,285.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726944263093,2.671241672302926e-09,0.0009726917487569,-0.0060499398969113,0.0,0.0,0.0,-0.0061370618641376,60.0,2.128943920135498,-0.0,-6.450778755606734e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,9.128863166552036e-05,297.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,9.613067231839524e-05,299.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,7.100236689439043e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,9.61313271545805e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,0.0004560052475426,284.9794311523437,294.1499938964844,288.3699951171875,283.3064270019531,290.5793151855469,288.666015625,285.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726944263093,2.671241672302926e-09,0.0009726917487569,-0.0060499398969113,0.0,0.0,0.0,-0.0061370618641376,60.0,2.128943920135498,-0.0,-6.450778755606734e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,9.121897164732218e-05,297.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,9.605733066564426e-05,299.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,7.094818283803761e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,9.60579709499143e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,0.0004556572821456,284.9805908203125,294.1499938964844,288.3333435058594,283.30255126953125,290.5409545898437,288.6393737792969,285.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971951871179,2.584421565643424e-09,0.0009719493100419,-0.005822442471981,0.0,0.0,0.0,-0.006094021257013,60.0,2.101583957672119,-0.0,-6.440933475460042e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,9.121897164732218e-05,297.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,9.605733066564426e-05,299.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,7.094818283803761e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,9.60579709499143e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,0.0004556572821456,284.9805908203125,294.1499938964844,288.3333435058594,283.30255126953125,290.5409545898437,288.6393737792969,285.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971951871179,2.584421565643424e-09,0.0009719493100419,-0.005822442471981,0.0,0.0,0.0,-0.006094021257013,60.0,2.101583957672119,-0.0,-6.440933475460042e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,9.11543975234963e-05,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,9.598933684173971e-05,299.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,7.08979569026269e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,9.598996985005216e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,0.0004553347243927,284.98175048828125,294.1499938964844,288.2966613769531,283.2987976074219,290.5026550292969,288.6130676269531,285.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971263507381,2.503938167919273e-09,0.0009712610044516,-0.0056115486659109,0.0,0.0,0.0,-0.0060541220009326,60.0,2.0743868350982666,-0.0,-6.431814369989297e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,9.11543975234963e-05,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,9.598933684173971e-05,299.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,7.08979569026269e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,9.598996985005216e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,0.0004553347243927,284.98175048828125,294.1499938964844,288.2966613769531,283.2987976074219,290.5026550292969,288.6130676269531,285.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971263507381,2.503938167919273e-09,0.0009712610044516,-0.0056115486659109,0.0,0.0,0.0,-0.0060541220009326,60.0,2.0743868350982666,-0.0,-6.431814369989297e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,9.109523671213536e-05,297.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,9.592704736860468e-05,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953308105469,0.0,0.0,7.08519437466748e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,9.592767310095952e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,0.0004550392040982,284.9829406738281,294.1499938964844,288.260009765625,283.2951354980469,290.4643859863281,288.5870056152344,285.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706328855827,2.430198042802089e-09,0.0009706304408609,-0.0054183239117264,0.0,0.0,0.0,-0.0060175657272338,60.0,2.047359228134156,-0.0,-6.42346478230138e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,9.109523671213536e-05,297.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,9.592704736860468e-05,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953308105469,0.0,0.0,7.08519437466748e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,9.592767310095952e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,0.0004550392040982,284.9829406738281,294.1499938964844,288.260009765625,283.2951354980469,290.4643859863281,288.5870056152344,285.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706328855827,2.430198042802089e-09,0.0009706304408609,-0.0054183239117264,0.0,0.0,0.0,-0.0060175657272338,60.0,2.047359228134156,-0.0,-6.42346478230138e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,9.106766810873523e-05,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,9.589802357368173e-05,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,7.083050149958581e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,9.589864203007892e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953308105469,0.0,0.0,0.0004549015138763,284.9835510253906,294.1499938964844,288.2416687011719,283.2933654785156,290.4452819824219,288.5740661621094,285.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703389951027,2.395836862234546e-09,0.0009703366085886,-0.0053282850421965,0.0,0.0,0.0,-0.0060005313716828,60.0,2.0339109897613525,-0.0,-6.41957527136583e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,9.10416420083493e-05,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,9.587061504134908e-05,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,7.081025250954553e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,9.587123349774628e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,0.0004547714779619,284.9841613769531,294.1499938964844,288.22332763671875,283.29156494140625,290.4261779785156,288.5611572265625,285.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700615191832,2.363392814785925e-09,0.0009700591326691,-0.0052432706579566,0.0,0.0,0.0,-0.0059844474308192,60.0,2.020504951477051,-0.0,-6.415904607592894e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,9.101449541049078e-05,297.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.0,0.0,9.584203507984056e-05,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,7.078914495650679e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,9.584264626028016e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,0.0004546359123196,284.9848327636719,294.1499938964844,288.2027893066406,283.28961181640625,290.4048156738281,288.5467529296875,285.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697721106931,2.329556769709029e-09,0.0009697697823867,-0.0051546078175306,0.0,0.0,0.0,-0.0059676733799278,60.0,2.005544424057007,-0.0,-6.41207762441809e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99676513671875,0.0,0.0,9.099488670472056e-05,297.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,9.582138591213152e-05,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,7.077388727338985e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,9.582199709257112e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,0.0004545379488263,284.9853820800781,294.1499938964844,288.1866760253906,283.2880554199219,290.3880310058594,288.5354309082031,285.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695630869828,2.3051116571082275e-09,0.0009695607586763,-0.0050905528478324,0.0,0.0,0.0,-0.0059555545449256,60.0,1.993835091590881,-0.0,-6.409312902633246e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.0,0.0,9.095431596506388e-05,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,9.577866876497863e-05,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,7.074233144521713e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,9.577927266946062e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,0.0004543352988548,284.98663330078125,294.1499938964844,288.1499938964844,283.2846069335937,290.34991455078125,288.5097961425781,285.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691304876469,2.2545323385969604e-09,0.0009691282175481,-0.0049580163322389,0.0,0.0,0.0,-0.005930480081588,60.0,1.967319130897522,-0.0,-6.403595165238586e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.0,0.0,9.095431596506388e-05,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,9.577866876497863e-05,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,7.074233144521713e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,9.577927266946062e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,0.0004543352988548,284.98663330078125,294.1499938964844,288.1499938964844,283.2846069335937,290.34991455078125,288.5097961425781,285.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691304876469,2.2545323385969604e-09,0.0009691282175481,-0.0049580163322389,0.0,0.0,0.0,-0.005930480081588,60.0,1.967319130897522,-0.0,-6.403595165238586e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,9.092844265978783e-05,297.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,9.575143485562876e-05,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,7.07222061464563e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,9.575202420819552e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.0,0.0,0.0004542060487437,284.9878845214844,294.1499938964844,288.1101989746094,283.2789306640625,290.3117980957031,288.48388671875,285.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688544669188,2.2222659268322782e-09,0.00096885219682,-0.0048734666779637,0.0,0.0,0.0,-0.0059144836850464,60.0,1.939960479736328,-0.0,-6.3999493704614e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,9.092844265978783e-05,297.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,9.575143485562876e-05,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,7.07222061464563e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,9.575202420819552e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.0,0.0,0.0004542060487437,284.9878845214844,294.1499938964844,288.1101989746094,283.2789306640625,290.3117980957031,288.48388671875,285.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688544669188,2.2222659268322782e-09,0.00096885219682,-0.0048734666779637,0.0,0.0,0.0,-0.0059144836850464,60.0,1.939960479736328,-0.0,-6.3999493704614e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,9.091945685213432e-05,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,9.574197611073032e-05,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.0,0.0,7.071522122714669e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,9.574256546329708e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.0004541611706372,284.9891662597656,294.1499938964844,288.064453125,283.2690124511719,290.2735900878906,288.45709228515625,285.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687584242783,2.211042904320948e-09,0.0009687562123872,-0.0048440583050251,0.0,0.0,0.0,-0.0059089199639856,60.0,1.910055994987488,-0.0,-6.398681051678068e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,9.091945685213432e-05,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,9.574197611073032e-05,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.0,0.0,7.071522122714669e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,9.574256546329708e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.0004541611706372,284.9891662597656,294.1499938964844,288.064453125,283.2690124511719,290.2735900878906,288.45709228515625,285.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687584242783,2.211042904320948e-09,0.0009687562123872,-0.0048440583050251,0.0,0.0,0.0,-0.0059089199639856,60.0,1.910055994987488,-0.0,-6.398681051678068e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,9.092192340176553e-05,297.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,9.57445809035562e-05,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,7.071713480399922e-05,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,9.574516298016532e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99908447265625,0.0,0.0,0.0004541734815575,284.98980712890625,294.1499938964844,288.0395202636719,283.2625732421875,290.2544250488281,288.4431457519531,285.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687845013104,2.214097571950901e-09,0.0009687822894193,-0.0048520625568926,0.0,0.0,0.0,-0.005910434294492,60.0,1.8938807249069207,-0.0,-6.399026375447647e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,9.092882100958376e-05,297.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,9.575184230925517e-05,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,7.072249718476087e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99981689453125,0.0,0.0,9.575242438586427e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,0.0004542079404927,284.9904479980469,294.1499938964844,288.0133056640625,283.2552185058594,290.2351989746094,288.4286804199219,285.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688578429631,2.222674044816131e-09,0.000968855631072,-0.0048745358362793,0.0,0.0,0.0,-0.0059146857820451,60.0,1.876907587051392,-0.0,-6.399995555739224e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,9.095511632040144e-05,297.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,9.577954187989236e-05,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,7.074294990161434e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,9.578011668054388e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,0.0004543392860796,284.99176025390625,294.1499938964844,287.9572448730469,283.2378234863281,290.1965026855469,288.3981018066406,285.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691377053968,2.255407416384969e-09,0.0009691354935057,-0.0049603092484176,0.0,0.0,0.0,-0.0059309126809239,60.0,1.8407930135726929,-0.0,-6.403693930678855e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,9.095511632040144e-05,297.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,9.577954187989236e-05,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,7.074294990161434e-05,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,9.578011668054388e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00030517578125,0.0,0.0,0.0004543392860796,284.99176025390625,294.1499938964844,287.9572448730469,283.2378234863281,290.1965026855469,288.3981018066406,285.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691377053968,2.255407416384969e-09,0.0009691354935057,-0.0049603092484176,0.0,0.0,0.0,-0.0059309126809239,60.0,1.8407930135726929,-0.0,-6.403693930678855e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,9.09987575141713e-05,297.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.0,0.0,9.582550410414116e-05,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,7.07768922438845e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,9.582607162883504e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,0.0004545573028735,284.9930725097656,294.1499938964844,287.8967590332031,283.2172241210937,290.157470703125,288.3645324707031,285.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696024353615,2.3097492807266917e-09,0.0009696001070551,-0.0051027052104473,0.0,0.0,0.0,-0.0059578521177172,60.0,1.80182695388794,-0.0,-6.409837283172237e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,9.09987575141713e-05,297.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.0,0.0,9.582550410414116e-05,299.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,7.07768922438845e-05,298.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,9.582607162883504e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,0.0004545573028735,284.9930725097656,294.1499938964844,287.8967590332031,283.2172241210937,290.157470703125,288.3645324707031,285.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696024353615,2.3097492807266917e-09,0.0009696001070551,-0.0051027052104473,0.0,0.0,0.0,-0.0059578521177172,60.0,1.80182695388794,-0.0,-6.409837283172237e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,9.10587259568274e-05,297.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,9.588865941623226e-05,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,7.082353113219142e-05,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,9.588921966496856e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0004548568686004,284.9944152832031,294.1499938964844,287.8323974609375,283.1937255859375,290.11798095703125,288.3275146484375,285.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702410898171,2.384435315860856e-09,0.0009702387615107,-0.0052984096109867,0.0,0.0,0.0,-0.0059948773123323,60.0,1.760421872138977,-0.0,-6.418285636300426e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,9.10587259568274e-05,297.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,9.588865941623226e-05,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,7.082353113219142e-05,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,9.588921966496856e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0004548568686004,284.9944152832031,294.1499938964844,287.8323974609375,283.1937255859375,290.11798095703125,288.3275146484375,285.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702410898171,2.384435315860856e-09,0.0009702387615107,-0.0052984096109867,0.0,0.0,0.0,-0.0059948773123323,60.0,1.760421872138977,-0.0,-6.418285636300426e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,9.11354145500809e-05,297.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,9.596942982170732e-05,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,7.08831794327125e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,9.5969982794486e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,0.0004552399623207,284.9957580566406,294.1499938964844,287.7646484375,283.16766357421875,290.0780029296875,288.2862854003906,285.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710579761303,2.4799551301413203e-09,0.0009710555314086,-0.005548704881221,0.0,0.0,0.0,-0.0060422304086387,60.0,1.716848611831665,-0.0,-6.429097965110486e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,9.11354145500809e-05,297.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,9.596942982170732e-05,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,7.08831794327125e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,9.5969982794486e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,0.0004552399623207,284.9957580566406,294.1499938964844,287.7646484375,283.16766357421875,290.0780029296875,288.2862854003906,285.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710579761303,2.4799551301413203e-09,0.0009710555314086,-0.005548704881221,0.0,0.0,0.0,-0.0060422304086387,60.0,1.716848611831665,-0.0,-6.429097965110486e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
