time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269700,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,9.117946319747716e-05,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,9.601580677554011e-05,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035400390625,0.0,0.0,7.091743464116007e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,9.60163597483188e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,0.0004554599581751,284.9964599609375,294.1499938964844,287.72967529296875,283.1537780761719,290.0578308105469,288.2640686035156,285.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715271298773,2.534811915921864e-09,0.0009715245687402,-0.0056924489326775,0.0,0.0,0.0,-0.0060694250278174,60.0,1.694388747215271,-0.0,-6.435311661334708e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,9.122848859988152e-05,297.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,9.606743697077036e-05,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.0,0.0,7.0955567935016e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,9.606798994354904e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0004557048669084,284.99713134765625,294.1499938964844,287.6940612792969,283.139404296875,290.0374755859375,288.2403564453125,285.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720493108034,2.595877734989926e-09,0.0009720467496663,-0.0058524617925286,0.0,0.0,0.0,-0.0060996981337666,60.0,1.6714427471160889,-0.0,-6.442232347581013e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00457763671875,0.0,0.0,9.129645331995562e-05,297.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,9.61390178417787e-05,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,7.100843504304066e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00457763671875,0.0,0.0,9.613956353859976e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,0.0004560443630907,284.9980163574219,294.1499938964844,287.6476135253906,283.1203308105469,290.0112609863281,288.2084655761719,285.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727733558975,2.6805391240003473e-09,0.0009727706783451,-0.006074302829802,0.0,0.0,0.0,-0.0061416681855916,60.0,1.6416056156158447,-0.0,-6.451833201026602e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,9.133781713899224e-05,297.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,9.61825717240572e-05,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,7.104060205165297e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,9.618311742087826e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00457763671875,0.0,0.0,0.0004562509711831,284.9985046386719,294.1499938964844,287.62109375,283.1093139648437,289.9964294433594,288.18963623046875,285.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732139296829,2.732059689591892e-09,0.0009732111939229,-0.0062093031592667,0.0,0.0,0.0,-0.0061672092415392,60.0,1.6245784759521484,-0.0,-6.457679546656436e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,9.14645061129704e-05,297.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,9.631599095882848e-05,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,7.113913306966424e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,9.631652937969192e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.0,0.0,0.0004568838339764,284.9999084472656,294.1499938964844,287.5462951660156,283.07769775390625,289.95465087890625,288.132080078125,285.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745635907165,2.8898714532488157e-09,0.0009745606803335,-0.0066228182986378,0.0,0.0,0.0,-0.0062454431317746,60.0,1.5762827396392822,-0.0,-6.475602987165986e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,9.14645061129704e-05,297.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,9.631599095882848e-05,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,7.113913306966424e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,9.631652937969192e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.0,0.0,0.0004568838339764,284.9999084472656,294.1499938964844,287.5462951660156,283.07769775390625,289.95465087890625,288.132080078125,285.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745635907165,2.8898714532488157e-09,0.0009745606803335,-0.0066228182986378,0.0,0.0,0.0,-0.0062454431317746,60.0,1.5762827396392822,-0.0,-6.475602987165986e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.160558693110944e-05,297.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,9.64645660133101e-05,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,7.124886906240135e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.646509715821594e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00640869140625,0.0,0.0,0.0004575885832309,285.0013122558594,294.1499938964844,287.4701538085937,283.04498291015625,289.9122619628906,288.0686950683594,285.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976066570729,3.065620646225396e-09,0.0009760634857229,-0.0070833312347531,0.0,0.0,0.0,-0.0063325697556138,60.0,1.5271626710891724,-0.0,-6.495592685951125e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.160558693110944e-05,297.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,9.64645660133101e-05,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,7.124886906240135e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,9.646509715821594e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00640869140625,0.0,0.0,0.0004575885832309,285.0013122558594,294.1499938964844,287.4701538085937,283.04498291015625,289.9122619628906,288.0686950683594,285.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976066570729,3.065620646225396e-09,0.0009760634857229,-0.0070833312347531,0.0,0.0,0.0,-0.0063325697556138,60.0,1.5271626710891724,-0.0,-6.495592685951125e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.176010644296184e-05,297.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,9.66272855293937e-05,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,7.136904605431482e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.662780939834192e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,0.0004583604168146,285.00274658203125,294.1499938964844,287.3931884765625,283.0114440917969,289.8692321777344,287.9994506835937,285.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777126833796,3.258099123826241e-09,0.0009777094237506,-0.0075876745395362,0.0,0.0,0.0,-0.0064279898069798,60.0,1.4774240255355835,-0.0,-6.517520745319416e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.176010644296184e-05,297.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,9.66272855293937e-05,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,7.136904605431482e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.662780939834192e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,0.0004583604168146,285.00274658203125,294.1499938964844,287.3931884765625,283.0114440917969,289.8692321777344,287.9994506835937,285.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777126833796,3.258099123826241e-09,0.0009777094237506,-0.0075876745395362,0.0,0.0,0.0,-0.0064279898069798,60.0,1.4774240255355835,-0.0,-6.517520745319416e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,9.184231021208689e-05,297.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.0,0.0,9.671385487308726e-05,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,7.143298716982827e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,9.671437874203548e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,0.0004587710718624,285.0034484863281,294.1499938964844,287.3545837402344,282.9945068359375,289.84747314453125,287.9625244140625,285.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785884758457,3.3605076499299003e-09,0.0009785850998014,-0.0078560085967183,0.0,0.0,0.0,-0.0064787580631673,60.0,1.4523953199386597,-0.0,-6.529202778438048e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,9.192734432872383e-05,297.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,9.6803400083445e-05,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,7.14991256245412e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,9.680392395239323e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,0.0004591958131641,285.0041809082031,294.1499938964844,287.31591796875,282.9775085449219,289.8255615234375,287.9239807128906,285.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794943034648,3.466435360977016e-09,0.0009794908110052,-0.0081335622817277,0.0,0.0,0.0,-0.006531270686537,60.0,1.4273128509521484,-0.0,-6.54129692634342e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.210448479279876e-05,297.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,9.698994836071506e-05,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,7.163689588196576e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.699045767774804e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,0.0004600806860253,285.0056457519531,294.1499938964844,287.2388610839844,282.94354248046875,289.7812194824219,287.8426818847656,285.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981381512247,3.6871055097975614e-09,0.000981377903372,-0.0087117608636617,0.0,0.0,0.0,-0.0066406670957803,60.0,1.3771402835845947,-0.0,-6.566527588347526e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.210448479279876e-05,297.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,9.698994836071506e-05,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0095520019531,0.0,0.0,7.163689588196576e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.699045767774804e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,0.0004600806860253,285.0056457519531,294.1499938964844,287.2388610839844,282.94354248046875,289.7812194824219,287.8426818847656,285.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981381512247,3.6871055097975614e-09,0.000981377903372,-0.0087117608636617,0.0,0.0,0.0,-0.0066406670957803,60.0,1.3771402835845947,-0.0,-6.566527588347526e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,9.228888666257262e-05,297.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.71841291175224e-05,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,7.178031955845654e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,9.718463843455538e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,0.0004610017931554,285.0071105957031,294.1499938964844,287.1625061035156,282.9098815917969,289.7361755371094,287.7558288574219,285.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833461372181,3.916816648796839e-09,0.0009833421790972,-0.0093136383220553,0.0,0.0,0.0,-0.0067545445635914,60.0,1.327230453491211,-0.0,-6.592843959651874e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,9.228888666257262e-05,297.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,9.71841291175224e-05,299.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,7.178031955845654e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,9.718463843455538e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,0.0004610017931554,285.0071105957031,294.1499938964844,287.1625061035156,282.9098815917969,289.7361755371094,287.7558288574219,285.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833461372181,3.916816648796839e-09,0.0009833421790972,-0.0093136383220553,0.0,0.0,0.0,-0.0067545445635914,60.0,1.327230453491211,-0.0,-6.592843959651874e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,9.247707930626348e-05,296.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,9.738231165101752e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,7.192668999778107e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.73828136920929e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,0.0004619418468791,285.0085754394531,294.1499938964844,287.0873718261719,282.8768920898437,289.6905517578125,287.6650390625,285.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151255339479576e-09,0.000985346850939,-0.0099278939887881,0.0,0.0,0.0,-0.0068707661703228,60.0,1.2777748107910156,-0.0,-6.619755765768788e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,9.247707930626348e-05,296.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,9.738231165101752e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,7.192668999778107e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.73828136920929e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,0.0004619418468791,285.0085754394531,294.1499938964844,287.0873718261719,282.8768920898437,289.6905517578125,287.6650390625,285.2361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151255339479576e-09,0.000985346850939,-0.0099278939887881,0.0,0.0,0.0,-0.0068707661703228,60.0,1.2777748107910156,-0.0,-6.619755765768788e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,9.266650158679111e-05,296.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,9.758178930496796e-05,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,7.207402086351067e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,9.758229134604336e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.0,0.0,0.000462888070615,285.01007080078125,294.1499938964844,287.0139465332031,282.8450012207031,289.6444091796875,287.571044921875,285.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873692179098,4.387233243363653e-09,0.0009873647941276,-0.0105461692437529,0.0,0.0,0.0,-0.0069877509959042,60.0,1.2291367053985596,-0.0,-6.646899919360294e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,9.266650158679111e-05,296.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,9.758178930496796e-05,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125427246094,0.0,0.0,7.207402086351067e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,9.758229134604336e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.0,0.0,0.000462888070615,285.01007080078125,294.1499938964844,287.0139465332031,282.8450012207031,289.6444091796875,287.571044921875,285.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873692179098,4.387233243363653e-09,0.0009873647941276,-0.0105461692437529,0.0,0.0,0.0,-0.0069877509959042,60.0,1.2291367053985596,-0.0,-6.646899919360294e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,9.276075434172526e-05,296.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.768104064278305e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,7.214732613647357e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130920410156,0.0,0.0,9.76815354079008e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,0.0004633588832803,285.0108337402344,294.1499938964844,286.9780578613281,282.82958984375,289.62109375,287.52313232421875,285.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883733000606,4.504643325020652e-09,0.000988368759863,-0.0108537869527935,0.0,0.0,0.0,-0.0070459563285112,60.0,1.2052552700042725,-0.0,-6.660425810878223e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,9.28543449845165e-05,296.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,9.777960076462476e-05,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,7.222011481644586e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,9.778009552974254e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0133056640625,0.0,0.0,0.0004638263781089,285.0115966796875,294.1499938964844,286.9428100585937,282.8145751953125,289.59765625,287.4748840332031,285.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989370397292,4.621237170709945e-09,0.0009893658570945,-0.01115926168859,0.0,0.0,0.0,-0.0071037570014595,60.0,1.18168842792511,-0.0,-6.673871411067013e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,9.2987458629068e-05,296.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.791977936401965e-05,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,7.232365169329569e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,9.79202741291374e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,0.0004644913133233,285.0126647949219,294.1499938964844,286.89324951171875,282.7937927246094,289.563720703125,287.40509033203125,285.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907885687425,4.787062746203219e-09,0.0009907837957143,-0.0115937199443578,0.0,0.0,0.0,-0.0071859643794596,60.0,1.1483879089355469,-0.0,-6.693018406167539e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,9.303858678322284e-05,296.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118713378906,0.0,0.0,9.79736214503646e-05,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,7.23634148016572e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,9.797410893952474e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0004647466994356,285.0130920410156,294.1499938964844,286.8743896484375,282.7859802246094,289.5504455566406,287.3779602050781,285.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850754020679915e-09,0.0009913285030052,-0.0117605868726968,0.0,0.0,0.0,-0.0072175385430455,60.0,1.1356539726257324,-0.0,-6.700379628910015e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,9.321772813564166e-05,296.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,9.816227247938514e-05,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,7.250274938996881e-05,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,9.816275269258767e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0004656415840145,285.0146484375,294.1499938964844,286.80926513671875,282.7596435546875,289.5028076171875,287.28155517578125,285.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932419052347,5.073921727216657e-09,0.0009932367829605,-0.0123452646657824,0.0,0.0,0.0,-0.0073281726799905,60.0,1.091449499130249,-0.0,-6.72620359409848e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,9.321772813564166e-05,296.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,9.816227247938514e-05,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,7.250274938996881e-05,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,9.816275269258767e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0004656415840145,285.0146484375,294.1499938964844,286.80926513671875,282.7596435546875,289.5028076171875,287.28155517578125,285.24151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932419052347,5.073921727216657e-09,0.0009932367829605,-0.0123452646657824,0.0,0.0,0.0,-0.0073281726799905,60.0,1.091449499130249,-0.0,-6.72620359409848e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,9.3390881374944e-05,296.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,9.83446152531542e-05,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167236328125,0.0,0.0,7.263742008944973e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,9.834509546635672e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,0.000466506491648,285.01617431640625,294.1499938964844,286.7478942871094,282.73590087890625,289.4548034667969,287.1869506835937,285.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950866224244,5.2896238500466106e-09,0.0009950813837349,-0.012910371646285,0.0,0.0,0.0,-0.007435105741024,60.0,1.049402356147766,-0.0,-6.751211856226291e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167541503906,0.0,0.0,9.3390881374944e-05,296.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,9.83446152531542e-05,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0167236328125,0.0,0.0,7.263742008944973e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,9.834509546635672e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,0.000466506491648,285.01617431640625,294.1499938964844,286.7478942871094,282.73590087890625,289.4548034667969,287.1869506835937,285.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950866224244,5.2896238500466106e-09,0.0009950813837349,-0.012910371646285,0.0,0.0,0.0,-0.007435105741024,60.0,1.049402356147766,-0.0,-6.751211856226291e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,9.355738438898696e-05,296.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,9.85199585556984e-05,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,7.276692485902458e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,9.852043149294332e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,0.0004673382500186,285.0177307128906,294.1499938964844,286.6908264160156,282.71514892578125,289.4065246582031,287.09527587890625,285.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968605590984,5.497051258629426e-09,0.0009968550875782,-0.0134537881240248,0.0,0.0,0.0,-0.0075379367917776,60.0,1.0098614692687988,-0.0,-6.775304228767709e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,9.355738438898696e-05,296.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,9.85199585556984e-05,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,7.276692485902458e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,9.852043149294332e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,0.0004673382500186,285.0177307128906,294.1499938964844,286.6908264160156,282.71514892578125,289.4065246582031,287.09527587890625,285.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968605590984,5.497051258629426e-09,0.0009968550875782,-0.0134537881240248,0.0,0.0,0.0,-0.0075379367917776,60.0,1.0098614692687988,-0.0,-6.775304228767709e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,9.363792196381836e-05,296.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,9.860476711764932e-05,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,7.282956357812509e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,9.860524005489424e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,0.0004677405231632,285.0185241699219,294.1499938964844,286.6640625,282.7060546875,289.3822937011719,287.0509033203125,285.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977185400202,5.597376784294283e-09,0.0009977129520848,-0.0137166166678071,0.0,0.0,0.0,-0.007587672676891,60.0,0.991165041923523,-0.0,-6.786972051031627e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189514160156,0.0,0.0,9.371648047817872e-05,296.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.868749475572258e-05,299.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,7.2890667070169e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189514160156,0.0,0.0,9.86879676929675e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,0.0004681329592131,285.0193176269531,294.1499938964844,286.6385498046875,282.6978454589844,289.3580627441406,287.00762939453125,285.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985555661842,5.695239391201312e-09,0.0009985498618334,-0.0139729892835021,0.0,0.0,0.0,-0.0076361875981092,60.0,0.973231315612793,-0.0,-6.798363472171334e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,9.386688907397912e-05,296.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.884589235298336e-05,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,7.300764991668984e-05,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,9.884635073831304e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,0.0004688842745963,285.0209045410156,294.1499938964844,286.59161376953125,282.684326171875,289.3094787597656,286.92486572265625,285.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882608178353621e-09,0.0010001520859077,-0.0144638353958725,0.0,0.0,0.0,-0.0077290744520723,60.0,0.939793348312378,-0.0,-6.820199871526711e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,9.386688907397912e-05,296.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,9.884589235298336e-05,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0200500488281,0.0,0.0,7.300764991668984e-05,298.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,9.884635073831304e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,0.0004688842745963,285.0209045410156,294.1499938964844,286.59161376953125,282.684326171875,289.3094787597656,286.92486572265625,285.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882608178353621e-09,0.0010001520859077,-0.0144638353958725,0.0,0.0,0.0,-0.0077290744520723,60.0,0.939793348312378,-0.0,-6.820199871526711e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02117919921875,0.0,0.0,9.400652925251052e-05,296.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,9.899294673232362e-05,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02117919921875,0.0,0.0,7.311625813599676e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.0,0.0,9.899340511765332e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,0.0004695818061009,285.0224914550781,294.1499938964844,286.55047607421875,282.6750183105469,289.26092529296875,286.8478698730469,285.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016456944867,6.0565641391008285e-09,0.00100163964089,-0.0149195352569222,0.0,0.0,0.0,-0.0078153116628527,60.0,0.9099836349487304,-0.0,-6.840504340743794e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02117919921875,0.0,0.0,9.400652925251052e-05,296.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,9.899294673232362e-05,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02117919921875,0.0,0.0,7.311625813599676e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.0,0.0,9.899340511765332e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,0.0004695818061009,285.0224914550781,294.1499938964844,286.55047607421875,282.6750183105469,289.26092529296875,286.8478698730469,285.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016456944867,6.0565641391008285e-09,0.00100163964089,-0.0149195352569222,0.0,0.0,0.0,-0.0078153116628527,60.0,0.9099836349487304,-0.0,-6.840504340743794e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,9.413243969902396e-05,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,9.912553650792688e-05,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,7.321418524952605e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,9.912598761729896e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,0.000470210739877,285.0240783691406,294.1499938964844,286.5156555175781,282.6703186035156,289.2124938964844,286.7774658203125,285.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029870318248,6.213405345789624e-09,0.0010029808618128,-0.0153303937986493,0.0,0.0,0.0,-0.0078930649906396,60.0,0.8841638565063477,-0.0,-6.858837053869139e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,9.413243969902396e-05,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.0,0.0,9.912553650792688e-05,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,7.321418524952605e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,9.912598761729896e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,0.000470210739877,285.0240783691406,294.1499938964844,286.5156555175781,282.6703186035156,289.2124938964844,286.7774658203125,285.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029870318248,6.213405345789624e-09,0.0010029808618128,-0.0153303937986493,0.0,0.0,0.0,-0.0078930649906396,60.0,0.8841638565063477,-0.0,-6.858837053869139e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,9.424075688002632e-05,296.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209655761719,0.0,0.0,9.923960897140204e-05,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,7.329843356274068e-05,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02349853515625,0.0,0.0,9.924005280481651e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.0004707518382929,285.02569580078125,294.1499938964844,286.4877014160156,282.6706237792969,289.164306640625,286.7143859863281,285.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041410569101,6.348335634953628e-09,0.0010041346540674,-0.0156838484108448,0.0,0.0,0.0,-0.0079599563032388,60.0,0.8626654148101807,-0.0,-6.87462815562867e-08,0.0,282.9857482910156,284.372314453125,290.2537536621094,291.2821044921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.696263710397397e-21,3.848131855198698e-21,3.848131451301915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
